time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865240,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7611796855926514,0.2853574752807617,0.2604632377624511,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8872602581977844,0.4574584066867828,0.4364387094974518,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9906569719314576,0.6310045123100281,0.4423485398292541,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8137621283531189,0.3488903939723968,0.334158718585968,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6374015212059021,0.1654796749353408,0.7643928527832031,284.97186279296875,284.95001220703125,298.1524963378906,292.4147033691406,297.4300231933594,296.9859313964844,284.9705505371094,1.0,0.6151143312454224,0.2859045565128326,0.2859045565128326,1.0,1.0,-3.357052087783813,0.6875863671302795,2.6694657802581787,-0.5874630212783813,0.8825564384460449,0.8825564384460449,0.0,150.4129638671875,116.0,56490.67578125,0.0,3020.9033203125,1.0,279.3406677246094,283.1791076660156,295.3739624023437,298.9829406738281,293.1499938964844,293.1499938964844,279.6499938964844,34838.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336516261100768,1.0,0.0,0.0,3.518017053604126,3.5180397033691406,8.258272714556369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7750.72265625,0.0,1382.8502197265625,1895.4371337890625,0.0,3714.56640625,0.874798595905304,1.0,0.0,3.0,1.0,0.0
17865300,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7670568823814392,0.2843673527240753,0.2593074440956116,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8944091200828552,0.4558092653751373,0.4346037805080414,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9969843029975892,0.6297300457954407,0.4412342011928558,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8198631405830383,0.3477474451065063,0.3328083455562591,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6416261196136475,0.1645705699920654,0.7591153979301453,285.0521850585937,284.95001220703125,298.13006591796875,292.4009704589844,297.4223327636719,296.9872131347656,285.0519714355469,1.0,0.6096479296684265,0.2865219712257385,0.2865219712257385,1.0,1.0,-3.340983629226685,0.685192346572876,2.6557912826538086,-0.5838201642036438,0.9569100141525269,0.9569100141525269,0.0,144.40475463867188,116.0,55555.390625,0.0,2951.55029296875,1.0,279.5957336425781,283.2835998535156,295.34014892578125,298.8240051269531,293.1499938964844,293.1499938964844,279.6499938964844,32050.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926468789577484,1.0,0.0,0.0,3.595710515975952,3.595733165740967,8.627058036836388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7990.96240234375,0.0,1444.4903564453125,1895.4371337890625,0.0,3648.732177734375,0.8913342356681824,1.0,0.0,3.0,1.0,0.0
17865360,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7722386121749878,0.2833387851715088,0.25827556848526,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9006121754646301,0.4541181623935699,0.4329022765159607,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6285898685455322,0.4362578094005584,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8250808119773865,0.346579760313034,0.3315780460834503,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6453027129173279,0.1636617630720138,0.7542784810066223,285.0145263671875,284.95001220703125,298.10748291015625,292.38726806640625,297.4144592285156,296.9884948730469,285.01031494140625,1.0,0.6039201617240906,0.2871762812137604,0.2871762812137604,1.0,1.0,-3.320273399353028,0.6816424131393433,2.6386311054229736,-0.5795130133628845,0.9608020782470704,0.9608020782470704,0.0,139.2347412109375,104.0,55494.5078125,0.0,2877.73828125,1.0,279.6412658691406,283.254150390625,295.3533020019531,298.8857116699219,293.1499938964844,293.1499938964844,279.3500061035156,32180.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242241978645324,1.0,0.0,0.0,3.676605224609375,3.676628828048706,9.019599929160904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8550.453125,0.0,1534.1829833984375,1895.4371337890625,0.0,3628.089599609375,0.9082836508750916,1.0,0.0,3.0,1.0,0.0
17865420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7762133479118347,0.2818336188793182,0.2570324540138244,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9054740071296692,0.4519329071044922,0.430969625711441,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.6276457905769348,0.42762091755867,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.829129695892334,0.3450186252593994,0.3301755487918854,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6480924487113953,0.1625560224056244,0.7491419911384583,284.85516357421875,284.95001220703125,298.0847473144531,292.3736267089844,297.4053649902344,296.98779296875,284.85107421875,1.0,0.5976723432540894,0.2878306210041046,0.2878306210041046,1.0,1.0,-3.292851686477661,0.6762692332267761,2.61658239364624,-0.5743348002433777,0.8493268489837646,0.8493268489837646,0.0,134.8262176513672,104.0,56014.3828125,0.0,2794.87109375,1.0,279.3978881835937,283.0885925292969,295.403564453125,299.0853881835937,293.1499938964844,293.1499938964844,279.3500061035156,37801.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307302832603456,1.0,0.0,0.0,3.634890079498291,3.63491415977478,8.816086847218685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8251.947265625,0.0,1529.8443603515625,1895.4371337890625,0.0,3687.83349609375,0.9004495739936829,1.0,0.0,3.0,1.0,0.0
17865480,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7799402475357056,0.2801911234855652,0.2554340660572052,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9103968143463136,0.449601262807846,0.4286488890647888,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.627278208732605,0.4190183579921722,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8330298662185669,0.3433158695697784,0.3284525275230407,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6507509350776672,0.1613606214523315,0.743207573890686,284.8703308105469,284.95001220703125,298.0619201660156,292.36004638671875,297.3955993652344,296.9860534667969,284.871337890625,1.0,0.5910280346870422,0.2884849309921264,0.2884849309921264,1.0,1.0,-3.262591600418091,0.6701112389564514,2.592480421066284,-0.5690335631370544,0.8288050889968872,0.8288050889968872,0.0,130.42633056640625,92.0,55189.0703125,0.0,2707.5830078125,1.0,279.3580627441406,283.1144714355469,295.3767395019531,298.9811096191406,293.1499938964844,293.1499938964844,279.6499938964844,40349.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321351051330566,1.0,0.0,0.0,3.508981704711914,3.509005308151245,8.215907314479409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7643.49560546875,0.0,1413.1539306640625,1895.4371337890625,0.0,3700.696044921875,0.8772194385528564,1.0,0.0,3.0,1.0,0.0
17865540,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7845786809921265,0.2789497077465057,0.2539854049682617,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9165937304496764,0.4476717412471771,0.4264817237854004,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.6281945705413818,0.4094708263874054,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8377532958984375,0.3419171869754791,0.3268284201622009,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6540753841400146,0.160315066576004,0.7374230623245239,284.97528076171875,284.95001220703125,298.0389404296875,292.3465270996094,297.3868103027344,296.9858703613281,284.9752502441406,1.0,0.5841044783592224,0.2891392409801483,0.2891392409801483,1.0,1.0,-3.231739282608032,0.6637617945671082,2.56797742843628,-0.5637384057044983,0.8906030058860779,0.8906030058860779,0.0,125.7093734741211,92.0,53923.33984375,0.0,2618.851318359375,1.0,279.5975036621094,283.2428894042969,295.3003845214844,298.7235107421875,293.1499938964844,293.1499938964844,279.6499938964844,35550.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92416113615036,1.0,0.0,0.0,3.529981851577759,3.5300047397613525,8.314540309584117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7822.33642578125,0.0,1400.44287109375,1895.4371337890625,0.0,3627.50927734375,0.8797885775566101,1.0,0.0,3.0,1.0,0.0
17865600,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7904602885246277,0.2778261005878448,0.2528116703033447,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9244332909584044,0.4458703398704529,0.42460897564888,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.6300312876701355,0.3987926840782165,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8436232805252075,0.3406171798706054,0.3254287540912628,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6583664417266846,0.1593411266803741,0.7321934103965759,284.9539489746094,284.95001220703125,298.015869140625,292.33306884765625,297.37872314453125,296.9869079589844,284.9520874023437,1.0,0.5769963264465332,0.2897935807704925,0.2897935807704925,1.0,1.0,-3.201218605041504,0.6574670076370239,2.5437514781951904,-0.5585045218467712,0.8815816640853882,0.8815816640853882,0.0,120.65677642822266,80.0,53461.5625,0.0,2530.49951171875,1.0,279.64111328125,283.2351989746094,295.28912353515625,298.7196960449219,293.1499938964844,293.1499938964844,279.95001220703125,35455.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195540547370912,1.0,0.0,0.0,3.5558536052703857,3.5558764934539795,8.436863936367445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7414.00048828125,0.0,1426.9586181640625,1895.4371337890625,0.0,3585.042236328125,0.8835564851760864,1.0,0.0,3.0,1.0,0.0
17865660,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7969836592674255,0.2767833471298218,0.2516475915908813,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9331870079040528,0.4441813826560974,0.4227644503116607,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.6327576637268066,0.3875641524791717,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8502011895179749,0.339387983083725,0.324040800333023,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6632456183433533,0.158406600356102,0.7270475029945374,285.03497314453125,284.95001220703125,297.99273681640625,292.3197326660156,297.3731689453125,296.9919738769531,285.03466796875,1.0,0.569695770740509,0.2906621694564819,0.2906621694564819,1.0,1.0,-3.170072317123413,0.6515575051307678,2.51851487159729,-0.5526495575904846,0.9501996636390686,0.9501996636390686,0.0,115.49836730957033,80.0,52242.1875,0.0,2441.9287109375,1.0,279.8965759277344,283.343994140625,295.24835205078125,298.53790283203125,293.1499938964844,293.1499938964844,279.95001220703125,32784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109432697296144,1.0,0.0,0.0,3.616618633270264,3.616641759872437,8.72767827786447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7619.81689453125,0.0,1472.508056640625,1895.4371337890625,0.0,3505.355712890625,0.8966139554977417,1.0,0.0,3.0,1.0,0.0
17865720,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8044008016586304,0.2757308185100555,0.2505845725536346,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9429947733879088,0.4425079226493835,0.4210566878318786,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6361130475997925,0.3756352066993713,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8577675819396973,0.3381595909595489,0.3227448761463165,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6689162850379944,0.1574846804141998,0.722130298614502,284.9964904785156,284.95001220703125,297.969482421875,292.3064880371094,297.3714294433594,297.0032653808594,284.99249267578125,1.0,0.5622408986091614,0.2915307879447937,0.2915307879447937,1.0,1.0,-3.1387150287628174,0.6455869674682617,2.493128061294556,-0.5467727780342102,0.9475622773170472,0.9475622773170472,0.0,110.20861053466795,83.0,51938.87109375,0.0,2353.87158203125,1.0,279.9414367675781,283.31591796875,295.25811767578125,298.5780334472656,293.1499938964844,293.1499938964844,279.6499938964844,32971.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907033145427704,1.0,0.0,0.0,3.683516263961792,3.683539867401123,9.053540566128504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8122.90576171875,0.0,1547.906494140625,1895.4371337890625,0.0,3469.050048828125,0.9103411436080932,1.0,0.0,3.0,1.0,0.0
17865780,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8089680075645447,0.2742666602134704,0.2493742853403091,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9490872621536256,0.4404140412807464,0.4192027151584625,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9990000128746032,0.6389967203140259,0.3676091134548187,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.862652599811554,0.3365928828716278,0.321338415145874,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6723803281784058,0.1564126461744308,0.7171769738197327,284.8445739746094,284.95001220703125,297.9461975097656,292.2933654785156,297.36968994140625,297.0148010253906,284.84112548828125,1.0,0.5567816495895386,0.2923994064331054,0.2923994064331054,1.0,1.0,-3.11252760887146,0.6409878730773926,2.4715397357940674,-0.5416013598442078,0.8362514972686768,0.8362514972686768,0.0,106.5950698852539,83.0,52334.43359375,0.0,2285.864990234375,1.0,279.6979675292969,283.1586303710937,295.3103942871094,298.76373291015625,293.1499938964844,293.1499938964844,279.6499938964844,38921.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122977256774902,1.0,0.0,0.0,3.620298385620117,3.6203227043151855,8.74544696216617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7823.8828125,0.0,1522.055908203125,1895.4371337890625,0.0,3517.915283203125,0.897847592830658,1.0,0.0,3.0,1.0,0.0
17865840,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8111522197723389,0.2727173268795013,0.2479023933410644,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9522255063056946,0.4382197856903076,0.4170577824115753,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.641201913356781,0.3624570965766907,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8652347922325134,0.3349277377128601,0.3196993470191955,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6739363074302673,0.1552756130695343,0.7117785215377808,284.8714599609375,284.95001220703125,297.9228210449219,292.2803649902344,297.3663330078125,297.0236511230469,284.8731689453125,1.0,0.5521249771118164,0.2932680249214172,0.2932680249214172,1.0,1.0,-3.0888092517852783,0.6370227932929993,2.451786518096924,-0.5366472005844116,0.82209312915802,0.82209312915802,0.0,104.13494873046876,101.0,51589.671875,0.0,2229.46142578125,1.0,279.6581726074219,283.1948547363281,295.2860412597656,298.6607666015625,293.1499938964844,293.1499938964844,279.95001220703125,40901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126803278923036,1.0,0.0,0.0,3.483301877975464,3.483325242996216,8.096093324638787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7265.580078125,0.0,1390.4970703125,1895.4371337890625,0.0,3521.46142578125,0.8722600340843201,1.0,0.0,3.0,1.0,0.0
17865900,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8097921013832092,0.2715688347816467,0.2466839402914047,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.95058673620224,0.4364412128925323,0.4151784479618072,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6430711150169373,0.3625252842903137,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8638923168182373,0.3335790634155273,0.3182696104049682,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6722919940948486,0.1542930006980896,0.7069950699806213,284.9884338378906,284.95001220703125,297.8994140625,292.2675170898437,297.36383056640625,297.0338439941406,284.9900207519531,1.0,0.5504295229911804,0.294136643409729,0.294136643409729,1.0,1.0,-3.0749075412750244,0.635724663734436,2.439182758331299,-0.5328998565673828,0.8936606645584106,0.8936606645584106,0.0,103.79241943359376,101.0,50569.87109375,0.0,2202.551513671875,1.0,279.8969421386719,283.3300170898437,295.2119445800781,298.41680908203125,293.1499938964844,293.1499938964844,279.95001220703125,35306.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038326144218444,1.0,0.0,0.0,3.513493299484253,3.513515949249268,8.237047381953744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7454.744140625,0.0,1381.5411376953125,1895.4371337890625,0.0,3439.282958984375,0.8762357831001282,1.0,0.0,3.0,1.0,0.0
17865960,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8062102794647217,0.2705205380916595,0.2457896023988723,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9459061622619628,0.4347798228263855,0.4136587679386139,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.6438804864883423,0.3660306930541992,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8601275086402893,0.3323303759098053,0.3171323835849762,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6687132716178894,0.1533757001161575,0.7030565142631531,284.97998046875,284.95001220703125,297.8759765625,292.2547912597656,297.3586730957031,297.0400695800781,284.9790954589844,1.0,0.550473153591156,0.2950250208377838,0.2950250208377838,1.0,1.0,-3.068904399871826,0.6366252303123474,2.432279109954834,-0.529820442199707,0.8999332785606384,0.8999332785606384,0.0,104.88628387451172,119.0,50498.4765625,0.0,2197.4912109375,1.0,279.9410095214844,283.32666015625,295.20770263671875,298.43670654296875,293.1499938964844,293.1499938964844,280.25,34391.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899186909198761,1.0,0.0,0.0,3.565176248550415,3.565199136734009,8.481160875817295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7106.98046875,0.0,1429.0714111328125,1895.4371337890625,0.0,3396.003662109375,0.8850944638252258,1.0,0.0,3.0,1.0,0.0
17866020,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8003349900245667,0.2695221900939941,0.2449286729097366,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9382296800613404,0.4331785142421722,0.4121826291084289,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9990000128746032,0.6435969471931458,0.3726298809051513,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8541513681411743,0.3311361074447632,0.3160473704338074,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6633606553077698,0.1524834930896759,0.6993829607963562,285.0771179199219,284.95001220703125,297.8524780273437,292.24224853515625,297.3501892089844,297.0408630371094,285.0792236328125,1.0,0.5519749522209167,0.2959133982658386,0.2959133982658386,1.0,1.0,-3.0681307315826416,0.6389617919921875,2.429168939590454,-0.5272567272186279,0.9900529384613036,0.9900529384613036,0.0,107.2526626586914,119.0,49732.19140625,0.0,2208.47900390625,1.0,280.1972045898437,283.4441223144531,295.1747741699219,298.2888488769531,293.1499938964844,293.1499938964844,280.25,31549.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913188576698303,1.0,0.0,0.0,3.652383327484131,3.652406454086304,8.901147339201998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7345.0927734375,0.0,1502.500244140625,1895.4371337890625,0.0,3322.539306640625,0.9038007259368896,1.0,0.0,3.0,1.0,0.0
17866080,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7930305600166321,0.2685179114341736,0.2441940158605575,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9284760355949402,0.4315742254257202,0.4108495414257049,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.6421838402748108,0.381572425365448,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.846815824508667,0.329950600862503,0.3150902986526489,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6569274067878723,0.1515939682722091,0.6960855722427368,285.0631103515625,284.95001220703125,297.8290100097656,292.2298583984375,297.33843994140625,297.0364685058594,285.0611572265625,1.0,0.5547139048576355,0.2968017756938934,0.2968017756938934,1.0,1.0,-3.072031021118164,0.6425884962081909,2.4294426441192627,-0.5251479148864746,1.0,1.0,0.0,110.6562042236328,137.0,49920.8984375,0.0,2233.32275390625,1.0,280.2417297363281,283.43035888671875,295.1943054199219,298.365966796875,293.1499938964844,293.1499938964844,279.95001220703125,31613.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891250491142273,1.0,0.0,0.0,3.744784593582153,3.7448086738586426,9.35722312078724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7883.63427734375,0.0,1607.5262451171875,1895.4371337890625,0.0,3302.02392578125,0.9233209490776062,1.0,0.0,3.0,1.0,0.0
17866140,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7840677499771118,0.2670764923095703,0.2432926148176193,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.916611671447754,0.4294955432415008,0.4093263149261474,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6390140056610107,0.3929795920848846,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8380361199378967,0.3284028768539428,0.3140032291412353,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6493610739707947,0.1505082249641418,0.6925452351570129,284.9071044921875,284.95001220703125,297.8055114746094,292.2176513671875,297.32037353515625,297.02203369140625,284.8997802734375,1.0,0.5584200620651245,0.2976901531219482,0.2976901531219482,1.0,1.0,-3.078533172607422,0.6469398736953735,2.431593179702759,-0.5232540965080261,0.9243500232696532,0.9243500232696532,0.0,115.15320587158205,137.0,51141.4140625,0.0,2268.69873046875,1.0,279.9958190917969,283.25244140625,295.2599792480469,298.6073303222656,293.1499938964844,293.1499938964844,279.95001220703125,34541.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975139856338501,1.0,0.0,0.0,3.769976854324341,3.7700018882751465,9.483543976784858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.001953125,0.0,1659.5177001953125,1895.4371337890625,0.0,3380.400146484375,0.929539918899536,1.0,0.0,3.0,1.0,0.0
17866200,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7735607028007507,0.2653608918190002,0.2420305907726287,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9034848809242249,0.4270930290222168,0.4073779881000519,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6342052221298218,0.4067529439926147,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8279229402542114,0.3265948891639709,0.312593549489975,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6407986283302307,0.149244487285614,0.6881953477859497,284.8923645019531,284.95001220703125,297.7820129394531,292.2056579589844,297.2992553710937,297.0023193359375,284.893798828125,1.0,0.5628215670585632,0.298578530550003,0.298578530550003,1.0,1.0,-3.085700750350952,0.6514857411384583,2.43421483039856,-0.521406352519989,0.8947556614875793,0.8947556614875793,0.0,120.73619079589844,140.0,51076.0859375,0.0,2311.158447265625,1.0,279.9570617675781,283.2444152832031,295.2483215332031,298.5672912597656,293.1499938964844,293.1499938964844,280.25,37388.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902248203754425,1.0,0.0,0.0,3.711590051651001,3.711615085601807,9.19206968319486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7168.26953125,0.0,1613.3369140625,1895.4371337890625,0.0,3424.53173828125,0.919776439666748,1.0,0.0,3.0,1.0,0.0
17866260,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7652756571769714,0.2639810740947723,0.2407881915569305,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8936783671379089,0.4250151515007019,0.4054217040538788,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.6289069056510925,0.4178587198257446,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8198290467262268,0.3250299096107483,0.3111599385738373,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6339596509933472,0.1480596363544464,0.6834834218025208,285.01861572265625,284.95001220703125,297.758544921875,292.19384765625,297.2824401855469,296.98944091796875,285.0220947265625,1.0,0.5656408071517944,0.2990401685237884,0.2990401685237884,1.0,1.0,-3.0883233547210693,0.6536190509796143,2.434704303741455,-0.5201457738876343,0.980445683002472,0.980445683002472,0.0,125.2963638305664,140.0,50213.9296875,0.0,2339.99267578125,1.0,280.20281982421875,283.3884582519531,295.1746520996094,298.34796142578125,293.1499938964844,293.1499938964844,280.25,33820.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970561027526855,1.0,0.0,0.0,3.756654500961304,3.7566792964935294,9.416636430614744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7391.81201171875,0.0,1638.314697265625,1895.4371337890625,0.0,3376.127685546875,0.929082453250885,1.0,0.0,3.0,1.0,0.0
17866320,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7588345408439636,0.2627725005149841,0.2398134171962738,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8858498334884644,0.4231034219264984,0.4037430882453918,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6233568787574768,0.4269464313983917,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.813230037689209,0.3236009776592254,0.3099353015422821,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.628441572189331,0.146952137351036,0.6791276931762695,285.0180053710937,284.95001220703125,297.7351379394531,292.1822814941406,297.27117919921875,296.9855041503906,285.0166015625,1.0,0.5680117011070251,0.2995018064975738,0.2995018064975738,1.0,1.0,-3.089578866958618,0.6553001403808594,2.434278726577759,-0.5189102292060852,1.0,1.0,0.0,129.092041015625,143.0,50330.47265625,0.0,2362.311279296875,1.0,280.2429504394531,283.3873596191406,295.16705322265625,298.3813171386719,293.1499938964844,293.1499938964844,279.95001220703125,33060.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953843712806702,1.0,0.0,0.0,3.827426433563232,3.827451705932617,9.77478066488402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7927.3974609375,0.0,1716.6051025390625,1895.4371337890625,0.0,3360.523193359375,0.9431053400039672,1.0,0.0,3.0,1.0,0.0
17866380,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7525354623794556,0.2612044811248779,0.2387491762638092,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8781524300575256,0.4208290576934814,0.4019610285758972,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9988923668861388,0.6169188618659973,0.4340291023254394,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8064470291137695,0.3218711614608764,0.3086316287517547,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6229782104492188,0.1456883996725082,0.6746280789375305,284.87091064453125,284.95001220703125,297.71173095703125,292.1709289550781,297.26092529296875,296.98345947265625,284.86492919921875,1.0,0.5698540210723877,0.2999634444713592,0.2999634444713592,1.0,1.0,-3.087230682373047,0.6559671759605408,2.4312636852264404,-0.5171231031417847,0.9050851464271544,0.9050851464271544,0.0,132.9053497314453,143.0,51314.55859375,0.0,2378.0029296875,1.0,279.9944763183594,283.220458984375,295.2170104980469,298.5906066894531,293.1499938964844,293.1499938964844,279.95001220703125,36614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903276264667511,1.0,0.0,0.0,3.815300464630127,3.81532621383667,9.712940709505349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7686.611328125,0.0,1729.77294921875,1895.4371337890625,0.0,3434.1044921875,0.940818965435028,1.0,0.0,3.0,1.0,0.0
17866440,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.743553638458252,0.2594023942947387,0.2374246567487716,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8672009706497192,0.4183242917060852,0.3999130427837372,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9884116053581238,0.6111039519309998,0.4299726486206054,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7962629199028015,0.319917231798172,0.3070980608463287,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6150345802307129,0.1442224085330963,0.669584333896637,284.86138916015625,284.95001220703125,297.6883850097656,292.1597900390625,297.2493896484375,296.9793395996094,284.8617553710937,1.0,0.5703909397125244,0.3004250824451446,0.3004250824451446,1.0,1.0,-3.0668044090271,0.6516819596290588,2.4151222705841064,-0.5151282548904419,0.8683878779411316,0.8683878779411316,0.0,138.503662109375,146.0,50738.96875,0.0,2368.979736328125,1.0,279.956787109375,283.2226257324219,295.1940002441406,298.5123291015625,293.1499938964844,293.1499938964844,280.25,39721.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065219163894652,1.0,0.0,0.0,3.7108912467956543,3.710916519165039,9.188607918986236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7126.2451171875,0.0,1630.2822265625,1895.4371337890625,0.0,3464.298095703125,0.921112060546875,1.0,0.0,3.0,1.0,0.0
17866500,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7365166544914246,0.2579732537269592,0.2361456155776977,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8586023449897766,0.4162069857120514,0.397916316986084,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.979270339012146,0.6072385907173157,0.4267802834510803,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7881059646606445,0.3182672560214996,0.305585503578186,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6079550385475159,0.1428621858358383,0.6641393303871155,284.9862976074219,284.95001220703125,297.66510009765625,292.14892578125,297.2388000488281,296.97637939453125,284.98883056640625,1.0,0.5702894330024719,0.30088672041893,0.30088672041893,1.0,1.0,-3.045978784561157,0.6471030116081238,2.3988757133483887,-0.5103054642677307,0.942826807498932,0.942826807498932,0.0,143.14300537109375,146.0,49520.38671875,0.0,2355.2822265625,1.0,280.2023010253906,283.3709411621094,295.112060546875,298.2574768066406,293.1499938964844,293.1499938964844,280.25,35454.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990724086761475,1.0,0.0,0.0,3.7255043983459473,3.7255289554595934,9.26111852095346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7316.3984375,0.0,1614.635986328125,1895.4371337890625,0.0,3394.93603515625,0.9234529733657836,1.0,0.0,3.0,1.0,0.0
17866560,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7316151857376099,0.2567157447338104,0.2351234555244445,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8525747060775757,0.4142715632915497,0.396204799413681,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.972536563873291,0.6043779253959656,0.4246357679367065,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7823109030723572,0.3167600631713867,0.3042803704738617,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6024616360664368,0.1415956169366836,0.6590105891227722,284.97869873046875,284.95001220703125,297.6418762207031,292.1383056640625,297.2289123535156,296.97467041015625,284.9769592285156,1.0,0.5699681043624878,0.3015394508838653,0.3015394508838653,1.0,1.0,-3.028968811035156,0.6441727876663208,2.384796142578125,-0.5068548321723938,0.949828565120697,0.949828565120697,0.0,146.38302612304688,149.0,49299.21875,0.0,2340.943359375,1.0,280.2427062988281,283.3688049316406,295.10064697265625,298.2638244628906,293.1499938964844,293.1499938964844,279.95001220703125,34595.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948918581008911,1.0,0.0,0.0,3.770625352859497,3.770650386810303,9.486806789027468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7804.39404296875,0.0,1660.704345703125,1895.4371337890625,0.0,3355.923828125,0.9313083291053772,1.0,0.0,3.0,1.0,0.0
17866620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7271894812583923,0.2551299631595611,0.2340026050806045,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8472365736961365,0.4119933545589447,0.3943875133991241,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.966389298439026,0.6013047099113464,0.4227224886417389,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7771353125572205,0.3149848282337188,0.3028911650180816,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.5973681211471558,0.1402262300252914,0.6537837982177734,284.8403625488281,284.95001220703125,297.6187744140625,292.1279602050781,297.2185363769531,296.9721374511719,284.8368835449219,1.0,0.569384753704071,0.3021921515464782,0.3021921515464782,1.0,1.0,-3.0117380619049072,0.6411944031715393,2.3705437183380127,-0.5033116340637207,0.8447391986846924,0.8447391986846924,0.0,149.2210235595703,149.0,49816.9609375,0.0,2324.24560546875,1.0,279.9962463378906,283.22039794921875,295.1490478515625,298.44293212890625,293.1499938964844,293.1499938964844,279.95001220703125,39720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001434445381165,1.0,0.0,0.0,3.69921350479126,3.6992385387420654,9.130868079409992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.92529296875,0.0,1616.8297119140625,1895.4371337890625,0.0,3404.92138671875,0.9161692261695862,1.0,0.0,3.0,1.0,0.0
17866680,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7225938439369202,0.2534347772598266,0.2326050549745559,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8419029712677002,0.4095965623855591,0.3922643065452575,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9600053429603576,0.5982716083526611,0.4206405878067016,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7719252705574036,0.3131007254123688,0.301254391670227,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.592113733291626,0.1387970596551895,0.6480256915092468,284.8680725097656,284.95001220703125,297.5957336425781,292.117919921875,297.2078552246094,296.9690246582031,284.87030029296875,1.0,0.5684908032417297,0.3028448820114136,0.3028448820114136,1.0,1.0,-2.992207765579224,0.6375528573989868,2.3546550273895264,-0.499592512845993,0.8296189308166504,0.8296189308166504,0.0,151.99810791015625,137.0,49130.73046875,0.0,2303.2509765625,1.0,279.95758056640625,283.2585144042969,295.12518310546875,298.3433532714844,293.1499938964844,293.1499938964844,280.25,41526.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005548357963562,1.0,0.0,0.0,3.5532288551330566,3.553252935409546,8.424413522334362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.00830078125,0.0,1468.40234375,1895.4371337890625,0.0,3408.755859375,0.888205349445343,1.0,0.0,3.0,1.0,0.0
17866740,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7209881544113159,0.2521140277385711,0.2312508672475814,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8401580452919006,0.4075856506824493,0.3901887536048889,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9580958485603333,0.595976710319519,0.4187926650047302,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7701806426048279,0.3115088939666748,0.2996158599853515,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.5896897315979004,0.1375180333852768,0.6419651508331299,284.9892883300781,284.95001220703125,297.57281494140625,292.108154296875,297.1982727050781,296.9675598144531,284.9912109375,1.0,0.5655750036239624,0.3034975826740265,0.3034975826740265,1.0,1.0,-2.9727261066436768,0.6339071989059448,2.338819026947021,-0.4959487617015838,0.9036126732826232,0.9036126732826232,0.0,151.8010711669922,137.0,48015.10546875,0.0,2267.473388671875,1.0,280.1985778808594,283.3994140625,295.0497436523437,298.0980529785156,293.1499938964844,293.1499938964844,280.25,35721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911994695663452,1.0,0.0,0.0,3.5769460201263428,3.5769693851470947,8.537251119378197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7168.03955078125,0.0,1451.360595703125,1895.4371337890625,0.0,3321.42333984375,0.8907278776168823,1.0,0.0,3.0,1.0,0.0
17866800,296.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.7214933633804321,0.0,0.2301082611083984,296.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.8408063054084778,0.0,0.3883437812328338,296.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.959303081035614,0.0,0.4172846674919128,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.7707644701004028,0.0,0.298141598701477,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.5892807245254517,0.0,0.6362259984016418,284.97802734375,294.1499938964844,297.54998779296875,292.09869384765625,297.1894836425781,296.9673156738281,284.976318359375,0.0,0.0,0.3041502833366394,0.3041502833366394,1.0,1.0,-2.95516324043274,0.6307830810546875,2.324380159378052,-0.4925168454647064,0.0,0.0,0.0,149.72320556640625,60.0,47790.03515625,0.0,2225.9853515625,0.0,280.2415466308594,283.3948669433594,295.0458679199219,298.1115417480469,293.1499938964844,293.1499938964844,278.1499938964844,34742.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623268365859986,3.623291969299317,8.759802199165279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1494.2890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.3648947775363922,0.0,0.0010445344960317,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.3648947775363922,0.0,0.0010999469086527,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.3648947775363922,0.0,0.0008124171290546,297.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.3648947775363922,0.0,0.0010999463265761,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0052176476456224,285.11749267578125,294.1499938964844,297.52691650390625,292.0908203125,297.1822509765625,296.9950256347656,283.94097900390625,0.0,0.0,0.2433202415704727,0.2433202415704727,1.0,1.0,-0.0139134125784039,0.0023324182257056,0.0115809943526983,-0.0276655796915292,0.0,0.0,0.0,-0.0774197801947593,60.0,2372.09619140625,0.0,-1.3198503438616171e-05,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,2.8668437153100967e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.24291219677497e-11,1.242965712994204e-11,2.3620001770747568e-17,3.6476602294222005e-10,3.6476560660858576e-10,3.9363791580834676e-16,0.0,0.0,0.0,0.0,0.0,8.138679160758111e-20,1.954534522848739e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0009168115793727,297.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0015005385503172,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0015883347950875,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0011697907466441,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0027027684263885,285.1093139648437,294.1499938964844,297.5031433105469,292.0857849121094,297.1588439941406,297.0060119628906,283.3206481933594,0.0,0.0,0.1824901700019836,0.1824901700019836,1.0,1.0,-0.0120741380378603,0.0013403884368017,0.0107337497174739,-0.0283272713422775,0.0,0.0,0.0,-0.0680005699396133,60.0,1080.8121337890625,0.0,-9.523590961180162e-06,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.260726383682221e-28,2.670716665054675e-28,3.0494639184201262e-31,-4.2007077006749935e-18,-4.1977174427606136e-18,-2.990305776148037e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001218376200995,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001442999055143,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001209327383548,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001344106858596,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0005524812149815,285.1021728515625,294.1499938964844,297.4787292480469,292.0834350585937,297.1712951660156,297.09527587890625,283.082275390625,0.0,0.0,0.1216601207852363,0.1216601207852363,1.0,1.0,-0.0016111925942823,0.0003000641881953,0.0013111283769831,-0.0260403398424386,0.0,0.0,0.0,-0.0128721743822097,60.0,494.6351013183594,0.0,-1.769780908489338e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.360947534967453e-41,7.187960472754145e-41,1.6224233619952732e-41,9.65562678374964e-21,7.857497690772748e-21,1.7981286890801094e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.81136690825224e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.000103718797618,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.6965348853264e-05,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001034713422995,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0004886909737251,285.0994567871094,294.1499938964844,297.45367431640625,292.083740234375,297.1749267578125,297.1698303222656,283.0046081542969,0.0,0.0,0.0608300603926181,0.0608300603926181,1.0,1.0,-0.0013065855018794,8.444339982816018e-06,0.0012981412000954,-0.0267878249287605,0.0,0.0,0.0,-0.0114551819860935,60.0,222.6390991210937,0.0,-1.1639603769708629e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3088127656793793e-42,1.6072893385805652e-42,8.407790785948902e-43,-5.4204164071416056e-21,-2.783075828122371e-21,-2.6373403770708438e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.770518954610452e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0001028974365908,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,7.600771641591564e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0001028917977237,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004880228079855,285.0966796875,294.1499938964844,297.42803955078125,292.0865173339844,297.1780090332031,297.2255554199219,282.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013014348223805,1.7757606940449477e-08,0.0013014170108363,-0.0274165775626897,0.0,0.0,0.0,-0.011537960730493,60.0,106.49520111083984,0.0,-1.1547958678193029e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.522171739389133e-21,-2.762724478945117e-21,-2.759447260444016e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
