time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867160,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.790018521016464e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0001030943167279,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.614553032908589e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001030939092743,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004890265990979,285.09375,294.1499938964844,297.40185546875,292.0917358398437,297.18072509765625,297.26531982421875,283.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040377525612,1.1186842563404298e-08,0.001304026460275,-0.028095444664359,0.0,0.0,0.0,-0.0116685545071959,60.0,59.124755859375,0.0,-1.1594199378350822e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.52444608217687e-21,-2.76226888337336e-21,-2.7621769968551192e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.812515054363756e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0001033309672493,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.63201096560806e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001033307125908,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004901511711068,285.0906677246094,294.1499938964844,297.3751220703125,292.0992126464844,297.1831359863281,297.2917175292969,283.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070337008684,1.1468114458068612e-08,0.0013070221757516,-0.028831036761403,0.0,0.0,0.0,-0.0118109853938221,60.0,39.89418411254883,0.0,-1.164753697935339e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622557567278965e-21,-2.762254343089155e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.836805111262949e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001035867535392,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.650902989553288e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0001035864988807,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004913645680062,285.0873718261719,294.1499938964844,297.347900390625,292.1089172363281,297.1852111816406,297.3070068359375,283.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001310268533416,1.1771340346911074e-08,0.0013102566590532,-0.0296239871531724,0.0,0.0,0.0,-0.0119645595550537,60.0,32.13185501098633,0.0,-1.1705263602834749e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.524510705662226e-21,-2.7622555547795048e-21,-2.7622549489343288e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.862867591436952e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001038611953845,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.671173079870641e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0001038609480019,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004926664405502,285.0839233398437,294.1499938964844,297.3201904296875,292.1206970214844,297.1869506835937,297.31298828125,283.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137392234057,1.2096688095653008e-08,0.0013137271162122,-0.0304747261106967,0.0,0.0,0.0,-0.0121293365955352,60.0,28.78296089172364,0.0,-1.1767359353598297e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.524510705662226e-21,-2.762255352831113e-21,-2.762255352831113e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.890703950077297e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001041543291648,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,7.692824146943167e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0001041540817823,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004940569633617,285.080322265625,294.1499938964844,297.29205322265625,292.1344299316406,297.1883544921875,297.3112487792969,283.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174463529139,1.2444200336858556e-08,0.0013174338964745,-0.0313833504915237,0.0,0.0,0.0,-0.0123053397983312,60.0,27.26300811767578,0.0,-1.183386615366544e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.524510705662226e-21,-2.762255352831113e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.920307638822123e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0001044660675688,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,7.715848187217489e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001044658201863,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0004955357289873,285.0765991210937,294.1499938964844,297.26348876953125,292.1500549316406,297.1893920898437,297.3030700683594,283.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013213887577876,1.281377404183104e-08,0.0013213759521022,-0.0323495715856552,0.0,0.0,0.0,-0.0124925151467323,60.0,26.50874710083008,0.0,-1.1904798924433643e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,9.951657557394356e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001047961995936,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,7.740232103969902e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001047959522111,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0004971017478965,285.0726928710937,294.1499938964844,297.2345275878906,292.16748046875,297.1900939941406,297.2896423339844,283.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255638768896,1.3205166737861871e-08,0.0013255507219582,-0.0333727411925792,0.0,0.0,0.0,-0.0126907415688037,60.0,26.072738647460938,0.0,-1.1980149849932786e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.984734060708432e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001051445069606,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,7.76595770730637e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.000105144259578,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004987540305592,285.06866455078125,294.1499938964844,297.2052001953125,292.1865539550781,297.1904602050781,297.2718200683594,283.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299689162522,1.3618115524138833e-08,0.0013299552956596,-0.0344521477818489,0.0,0.0,0.0,-0.0128998840227723,60.0,25.775775909423828,0.0,-1.2059906850936386e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0001001950367935,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0001055106476997,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.793000258971006e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0001055104003171,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0005004908307455,285.06451416015625,294.1499938964844,297.175537109375,292.2071838378906,297.1904296875,297.25048828125,283.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345995685085,1.4052214503124104e-08,0.0013345854822546,-0.0355867147445678,0.0,0.0,0.0,-0.013119738548994,60.0,25.54155731201172,0.0,-1.214403368976491e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0001005591475404,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.000105894068838,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,7.82131974119693e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001058938214555,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0005023096455261,285.0602111816406,294.1499938964844,297.1455993652344,292.2292785644531,297.1900939941406,297.2261962890625,283.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394487323239,1.45068144163929e-08,0.001339434296824,-0.0367747209966182,0.0,0.0,0.0,-0.0133499763906002,60.0,25.3418197631836,0.0,-1.223244652237554e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001009389670798,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001062940355041,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.850860856706277e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001062937881215,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0005042069242335,285.0557861328125,294.1499938964844,297.1153564453125,292.2527160644531,297.1893615722656,297.1995849609375,283.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445072108879,1.4981033302774452e-08,0.0013444921933114,-0.0380138270556926,0.0,0.0,0.0,-0.0135901495814323,60.0,25.162338256835938,0.0,-1.2325013187819422e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001013335349853,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0001067095363396,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,7.88154939073138e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.000106709288957,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0005061778938397,285.05126953125,294.1499938964844,297.0848693847656,292.2774353027344,297.18829345703125,297.171142578125,283.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013497620820999,1.5473673897759e-08,0.0013497465988621,-0.0393008887767791,0.0,0.0,0.0,-0.0138396527618169,60.0,24.998197555541992,0.0,-1.2421546102814318e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0001017416361719,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0001071392907761,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.913290755823255e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001071390433935,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0005082165007479,285.046630859375,294.1499938964844,297.05419921875,292.3033142089844,297.1868896484375,297.1412353515625,283.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551972806453,1.598322540985464e-08,0.0013551813317462,-0.0406319312751293,0.0,0.0,0.0,-0.0140977203845977,60.0,24.84722328186035,0.0,-1.252178662980441e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0001021618008962,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0001075817344826,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.945969991851598e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0001075814871001,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0005103152943775,285.0419006347656,294.1499938964844,297.0233154296875,292.33026123046875,297.1850891113281,297.11016845703125,283.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013607931323349,1.6507833322521037e-08,0.0013607766013592,-0.0420020781457424,0.0,0.0,0.0,-0.0143634127452969,60.0,24.70876121520996,0.0,-1.262540934021672e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.000102592188341,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0001080349538824,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,7.979444490047172e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0001080347064998,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0005124651361256,285.0370483398437,294.1499938964844,296.9922790527344,292.358154296875,297.1829528808594,297.0782165527344,283.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665250735357,1.704521856993324e-08,0.0013665080768987,-0.04340535774827,0.0,0.0,0.0,-0.0146355759352445,60.0,24.581974029541016,0.0,-1.2731997856008093e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001030306884786,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001084967152564,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,8.013550541363657e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001084964751498,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0005146556068211,285.0321044921875,294.1499938964844,296.9610900878906,292.3869323730469,297.180419921875,297.045654296875,283.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723652809858,1.7592745038541583e-08,0.0013723477022722,-0.0448348633944988,0.0,0.0,0.0,-0.0149128763005137,60.0,24.46648597717285,0.0,-1.284105763943444e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.000103474871139,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001089644574676,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.048097515711561e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.000108964217361,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0005168743664398,285.0270690917969,294.1499938964844,296.9298095703125,292.4164733886719,297.17755126953125,297.0126037597656,283.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013782810419797,1.8147360947295965e-08,0.0013782628811895,-0.0462825968861579,0.0,0.0,0.0,-0.0151937659829854,60.0,24.36175346374512,0.0,-1.2952003203281492e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0001039219350786,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0001094352410291,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,8.082869317149743e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001094349936465,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,0.0005191075615584,285.02197265625,294.1499938964844,296.8984680175781,292.4467163085937,297.17431640625,296.979248046875,283.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013842352200299,1.8705582860434333e-08,0.0013842164771631,-0.0477394573390483,0.0,0.0,0.0,-0.015476481989026,60.0,24.26727294921875,0.0,-1.306414958435198e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0001043687734636,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.0001099057844839,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,8.11762292869389e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0001099055443773,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0005213396507315,285.0167541503906,294.1499938964844,296.8670959472656,292.4775390625,297.1707458496094,296.9457092285156,283.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390186487697,1.92635294382626e-08,0.0013901671627536,-0.0491953007876873,0.0,0.0,0.0,-0.0157590582966804,60.0,24.18231201171875,0.0,-1.3176723712149396e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001048119884217,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0001103725007851,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,8.152094960678369e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001103722606785,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,0.0005235535791143,285.011474609375,294.1499938964844,296.8356628417969,292.5088806152344,297.1667785644531,296.912109375,283.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013960893265902,1.9816942753436706e-08,0.0013960694195702,-0.0506390146911144,0.0,0.0,0.0,-0.0160393398255109,60.0,24.10624313354492,0.0,-1.3288860145621584e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,0.0001052479055942,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001108315482269,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,8.185999467968941e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001108313081203,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0005257310695014,285.0061340332031,294.1499938964844,296.8042907714844,292.5406188964844,297.1624755859375,296.87847900390625,283.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014018950751051,2.036125579252257e-08,0.0014018747024238,-0.0520586818456649,0.0,0.0,0.0,-0.0163150113075971,60.0,24.038209915161133,0.0,-1.3399615284015456e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001056726541719,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0001112788304453,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,8.219035225920379e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.0001112785903387,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0005278527969494,285.000732421875,294.1499938964844,296.7729187011719,292.5727233886719,297.1578063964844,296.8449401855469,283.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014075520448386,2.0891622654062303e-08,0.001407531206496,-0.0534416772425174,0.0,0.0,0.0,-0.0165836196392774,60.0,23.97735023498535,0.0,-1.350797305121887e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0001060821596183,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001117100546252,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,8.250885730376467e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.0001117098145186,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0005298983887769,284.9952697753906,294.1499938964844,296.7416381835937,292.60504150390625,297.1528015136719,296.8115234375,283.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014130061026662,2.1402950522997344e-08,0.001412984682247,-0.0547747425734996,0.0,0.0,0.0,-0.0168425869196653,60.0,23.92268943786621,0.0,-1.3612854843358948e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,0.0001064723328454,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001121209206758,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,8.281232294393703e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0001121206878451,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0005318474140949,284.98974609375,294.1499938964844,296.7104797363281,292.63751220703125,297.1474304199219,296.7783203125,283.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014182025333866,2.1890135926128096e-08,0.0014181806473061,-0.0560446009039878,0.0,0.0,0.0,-0.0170893259346485,60.0,23.87330436706543,0.0,-1.37131621613662e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001068391065928,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001125071503338,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,8.309759141411632e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001125069102272,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0005336795002222,284.9841613769531,294.1499938964844,296.6794128417969,292.6700744628906,297.1417236328125,296.74530029296875,283.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014230873202905,2.234809848289388e-08,0.0014230649685487,-0.0572380423545837,0.0,0.0,0.0,-0.0173212643712759,60.0,23.828144073486328,0.0,-1.3807787979658317e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001071789738489,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0001128650474129,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,8.336193423019722e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,0.0001128648145822,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.000535377243068,284.9785461425781,294.1499938964844,296.6485290527344,292.70263671875,297.1356506347656,296.71258544921875,283.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014276138972491,2.27724612500424e-08,0.001427591079846,-0.0583437159657478,0.0,0.0,0.0,-0.017536187544465,60.0,23.786211013793945,0.0,-1.3895761696858244e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0001075196414603,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.0001132237812271,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,8.362688822671771e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0001132235483964,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0005370789440348,284.972900390625,294.1499938964844,296.6177978515625,292.735107421875,297.1292724609375,296.6801452636719,283.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014321506023406,2.3197815224307305e-08,0.0014321274356916,-0.0594517588615417,0.0,0.0,0.0,-0.0177516099065542,60.0,23.74766159057617,0.0,-1.3984221425289436e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001078417553799,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001135629863711,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,8.387742127524689e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001135627535404,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0005386880366131,284.9671936035156,294.1499938964844,296.5873107910156,292.7674255371094,297.12255859375,296.64794921875,283.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014364407397806,2.3600010834456966e-08,0.0014364171074703,-0.0604992806911468,0.0,0.0,0.0,-0.0179553069174289,60.0,23.713666915893555,0.0,-1.406812373261346e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001080992951756,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001138341831392,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,8.407772838836536e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,0.0001138339503086,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.000539974484127,284.96148681640625,294.1499938964844,296.5570373535156,292.79949951171875,297.11553955078125,296.6161499023437,283.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014398709172382,2.3921545633243123e-08,0.0014398469356819,-0.0613365732133388,0.0,0.0,0.0,-0.0181181523948907,60.0,23.680694580078125,0.0,-1.4135380865809566e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001082667731679,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001140105377999,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,8.420798258157447e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001140103049692,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,0.0005408111028373,284.95574951171875,294.1499938964844,296.5270690917969,292.8312683105469,297.10821533203125,296.5847473144531,283.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014421014348044,2.4130592635174253e-08,0.0014420773368328,-0.0618808791041374,0.0,0.0,0.0,-0.0182240307331085,60.0,23.643903732299805,0.0,-1.417920003632389e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.0001083498573279,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0001140980311902,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,8.427260763710365e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0001140978056355,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0005412261816672,284.9499816894531,294.1499938964844,296.49737548828125,292.8626708984375,297.1005554199219,296.5538635253906,283.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014432079624384,2.4234241280396418e-08,0.0014431837480515,-0.0621507279574871,0.0,0.0,0.0,-0.0182765293866395,60.0,23.59953689575196,0.0,-1.4200956854892868e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0001083558090613,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001141042957897,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,8.427722787018865e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.000114104070235,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,0.000541255925782,284.9442443847656,294.1499938964844,296.4680480957031,292.8935852050781,297.0926513671875,296.52349853515625,283.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014432870084419,2.4241543883363192e-08,0.001443262794055,-0.0621697418391704,0.0,0.0,0.0,-0.0182802341878414,60.0,23.546875,0.0,-1.4202501574800408e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,0.0001082711460185,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.000114015143481,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,8.42113804537803e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001140149179263,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0005408330471254,284.9385070800781,294.1499938964844,296.4390563964844,292.9239807128906,297.08447265625,296.4936828613281,284.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014421591768041,2.4135669463021265e-08,0.0014421349624171,-0.061894092708826,0.0,0.0,0.0,-0.0182266198098659,60.0,23.484703063964844,0.0,-1.418030137756432e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0001081113005056,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0001138468069257,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,8.408704889006913e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.000113846581371,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0005400346126407,284.9327697753906,294.1499938964844,296.4104309082031,292.95379638671875,297.0760192871094,296.4644470214844,284.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014400295913219,2.393588616200759e-08,0.0014400056097656,-0.06137390807271,0.0,0.0,0.0,-0.01812544465065,60.0,23.41229057312012,0.0,-1.4138447568257106e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001079126741387,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0001136376376962,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,8.393255120608956e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001136374194175,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0005390424630604,284.92706298828125,294.1499938964844,296.3822326660156,292.9829406738281,297.0673217773437,296.435791015625,284.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014373832382261,2.3687670491767683e-08,0.0014373596059158,-0.0607275553047657,0.0,0.0,0.0,-0.0179997403174638,60.0,23.33161735534668,0.0,-1.4086528210555116e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001077135384548,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0001134279373218,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,8.377766789635643e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0001134277190431,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0005380477523431,284.92138671875,294.1499938964844,296.3544921875,293.0113830566406,297.05841064453125,296.4076843261719,284.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014347300166264,2.3438825991206613e-08,0.0014347066171467,-0.060079488903284,0.0,0.0,0.0,-0.017873715609312,60.0,23.24664306640625,0.0,-1.4034573325716337e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,0.0001074939063983,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0001131966564571,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,8.360684296349064e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0001131964381784,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0005369507125578,284.91571044921875,294.1499938964844,296.32720947265625,293.0390014648437,297.0492858886719,296.38006591796875,284.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014318041503429,2.3164385964946632e-08,0.0014317809836938,-0.0593646727502346,0.0,0.0,0.0,-0.0177347306162118,60.0,23.160518646240234,0.0,-1.397738458308595e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001072466620826,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,0.0001129362863139,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,8.341453212779015e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,0.0001129360680351,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,0.0005357156624086,284.9100952148437,294.1499938964844,296.3004455566406,293.06573486328125,297.0399475097656,296.3529663085937,284.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014285102952271,2.2855452641579177e-08,0.0014284873614087,-0.058559913188219,0.0,0.0,0.0,-0.017578275874257,60.0,23.072423934936523,0.0,-1.391314441434588e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001069759309757,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0001126511924667,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,8.320395863847807e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001126509741879,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0005343633238226,284.9045104980469,294.1499938964844,296.2742004394531,293.0915832519531,297.0303955078125,296.3264465332031,284.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014249035157263,2.2517189890436384e-08,0.0014248810475692,-0.0576786249876022,0.0,0.0,0.0,-0.0174069665372371,60.0,22.983686447143555,0.0,-1.3842975477018626e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
