time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869500,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,0.0001066855693352,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001123454276239,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,8.297812019009143e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0001123452166211,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0005329129635356,284.8989562988281,294.1499938964844,296.24853515625,293.1164245605469,297.02069091796875,296.30047607421875,284.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014210355002433,2.2154420520337226e-08,0.0014210132649168,-0.0567333400249481,0.0,0.0,0.0,-0.0172232445329427,60.0,22.91670036315918,0.0,-1.3767916584583872e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0001063794916262,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,0.0001120231099775,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,8.274005085695535e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0001120228989748,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.000531384081114,284.8934326171875,294.1499938964844,296.22344970703125,293.14019775390625,297.01080322265625,296.27508544921875,284.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014169579371809,2.1772018854449016e-08,0.0014169361675158,-0.0557367354631423,0.0,0.0,0.0,-0.0170295815914869,60.0,22.853343963623047,0.0,-1.36890164981196e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0001060615250025,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0001116882631322,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,8.249274105764925e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001116880594054,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0005297958268783,284.8879699707031,294.1499938964844,296.198974609375,293.1628723144531,297.0007629394531,296.2503356933594,284.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001412722049281,2.1374772174453938e-08,0.0014127006288617,-0.0547012686729431,0.0,0.0,0.0,-0.0168283972889184,60.0,22.787805557250977,0.0,-1.3607292714823418e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001057353802025,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0001113448233809,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,8.223907207138836e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001113446123781,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,0.0005281667108647,284.882568359375,294.1499938964844,296.1751403808594,293.1843566894531,296.9905700683594,296.2261962890625,284.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014083771966397,2.0967323877130184e-08,0.0014083562418818,-0.053639031946659,0.0,0.0,0.0,-0.0166220478713512,60.0,22.71949005126953,0.0,-1.352372294149973e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,0.0001054045933415,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,0.0001109964796341,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,8.198178693419322e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001109962759073,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,0.0005265143699944,284.877197265625,294.1499938964844,296.1519775390625,293.2046203613281,296.980224609375,296.2026672363281,284.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014039704110473,2.055406866929843e-08,0.0014039499219506,-0.052561480551958,0.0,0.0,0.0,-0.0164127573370933,60.0,22.648418426513672,0.0,-1.3439223778277665e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0001050724458764,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0001106467097997,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,8.172344678314403e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0001106465060729,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0005248552770353,284.87188720703125,294.1499938964844,296.1295166015625,293.2235717773437,296.96978759765625,296.1798400878906,284.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013995456974953,2.0139127698826087e-08,0.0013995255576446,-0.0514793470501899,0.0,0.0,0.0,-0.0162026137113571,60.0,22.574859619140625,0.0,-1.3354646455354668e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,0.0001047419937094,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.0001102987225749,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,8.1466423580423e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0001102985188481,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0005232046241872,284.8666076660156,294.1499938964844,296.1077880859375,293.2411804199219,296.959228515625,296.1576538085937,284.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013951434521004,1.9726305922063148e-08,0.0013951236614957,-0.0504025630652904,0.0,0.0,0.0,-0.0159935411065816,60.0,22.499141693115234,0.0,-1.3270765464312717e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0001044160089804,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001099554428947,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,8.121287100948393e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0001099552464438,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0005215762648731,284.8614196777344,294.1499938964844,296.0868530273437,293.2573547363281,296.94854736328125,296.1361694335937,284.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390800694935,1.9319070787560122e-08,0.0013907813699916,-0.049340184777975,0.0,0.0,0.0,-0.0157872978597879,60.0,22.421592712402344,0.0,-1.3188277137032858e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001040970237227,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0001096195264835,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,8.096476813079789e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0001096193300327,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0005199828883633,284.85626220703125,294.1499938964844,296.0666809082031,293.27203369140625,296.93780517578125,296.1153869628906,284.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013865511864423,1.8920575328706946e-08,0.0013865322107449,-0.0483004488050937,0.0,0.0,0.0,-0.0155854821205139,60.0,22.3425235748291,0.0,-1.3107808172208024e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.000103787286207,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001092933598556,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,8.072386117419228e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0001092931706807,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,0.0005184357869438,284.8511657714844,294.1499938964844,296.0473327636719,293.2851867675781,296.9269714355469,296.0953369140625,284.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013824248453602,1.8533643952878265e-08,0.001382406335324,-0.0472907349467277,0.0,0.0,0.0,-0.0153895216062664,60.0,22.26220703125,0.0,-1.3029909951001173e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001034888409776,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001089790821424,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,8.049173629842699e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,0.0001089788929675,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0005169450305402,284.8461608886719,294.1499938964844,296.02880859375,293.2967529296875,296.91607666015625,296.0760192871094,284.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013784489128738,1.8160811521283904e-08,0.0013784307520836,-0.0463176816701889,0.0,0.0,0.0,-0.0152007015421986,60.0,22.180870056152344,0.0,-1.2955068484643564e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.00010320347792,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.000108678570541,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,8.02697759354487e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0001086783813661,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0005155195831321,284.8411865234375,294.1499938964844,296.0111694335937,293.306640625,296.9051208496094,296.0574645996094,284.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013746471377089,1.7804316243541507e-08,0.0013746293261647,-0.0453871414065361,0.0,0.0,0.0,-0.0150201553478837,60.0,22.098745346069336,0.0,-1.2883708677691177e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001029328050208,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001083935421775,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,8.005925337783992e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001083933530026,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0005141675355844,284.8362731933594,294.1499938964844,295.99444580078125,293.3148193359375,296.89410400390625,296.0396728515625,284.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710411731153,1.7466177837377472e-08,0.001371023710817,-0.0445044115185737,0.0,0.0,0.0,-0.0148489056155085,60.0,22.01597213745117,0.0,-1.2816205696708496e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,0.0001026782774715,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0001081255031749,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,7.98612818471156e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.000108125321276,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0005128961638547,284.8313903808594,294.1499938964844,295.9786682128906,293.3212280273437,296.883056640625,296.02264404296875,284.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013676501112058,1.714820285769747e-08,0.0013676329981535,-0.0436742268502712,0.0,0.0,0.0,-0.014687867835164,60.0,21.93268585205078,0.0,-1.275288923352491e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001024410885293,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.000107875726826,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.967679266585037e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.000107875544927,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0005117113469168,284.8265991210937,294.1499938964844,295.9638366699219,293.32574462890625,296.8720092773437,296.0064392089844,284.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644901337102,1.6851881667889756e-08,0.0013644732534885,-0.0429004989564418,0.0,0.0,0.0,-0.0145377963781356,60.0,21.84895133972168,0.0,-1.2694026452209073e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0001022221549646,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.000107645180833,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,7.950651342980564e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001076449989341,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,0.0005106177995912,284.8218688964844,294.1499938964844,295.95001220703125,293.3283996582031,296.8609313964844,295.9910583496094,284.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615732314065,1.6578368899899942e-08,0.0013615567004308,-0.0421862564980983,0.0,0.0,0.0,-0.0143992770463228,60.0,21.764890670776367,0.0,-1.263981488364152e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,0.0001020157069433,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001074277752195,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,7.934593304526061e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,0.0001074275933206,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0005095865344628,284.81719970703125,294.1499938964844,295.936767578125,293.3301086425781,296.849853515625,295.9764709472656,284.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001358822803013,1.6320443663175865e-08,0.0013588063884526,-0.0415126606822013,0.0,0.0,0.0,-0.0142686516046524,60.0,21.68073463439941,0.0,-1.2588800757384888e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0001018134425976,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001072147861123,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,7.918861956568435e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001072146042133,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0005085762240923,284.81256103515625,294.1499938964844,295.9237365722656,293.33184814453125,296.8387451171875,295.9624938964844,284.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013561280211433,1.606775512641434e-08,0.0013561119558289,-0.0408526845276355,0.0,0.0,0.0,-0.0141406776383519,60.0,21.59741401672364,0.0,-1.253892065733453e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001016158712445,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0001070067228283,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,7.903494406491518e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,0.0001070065482053,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.0005075893132016,284.8080139160156,294.1499938964844,295.9108581542969,293.33367919921875,296.8276672363281,295.9490661621094,284.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013534957543015,1.582091613272496e-08,0.0013534799218177,-0.0402079448103904,0.0,0.0,0.0,-0.0140156680718064,60.0,21.51555633544922,0.0,-1.2490291112499108e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0001014231675071,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,0.0001068038036464,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,7.888506661402062e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0001068036217475,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0005066267913207,284.80352783203125,294.1499938964844,295.898193359375,293.3355712890625,296.81658935546875,295.9359741210937,284.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013509284472092,1.5580171819351566e-08,0.0013509128475561,-0.0395790673792362,0.0,0.0,0.0,-0.013893743045628,60.0,21.43540000915528,0.0,-1.2442953334357298e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,0.0001012354623526,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.00010660613043,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,7.873906724853441e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,0.000106605955807,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0005056891823187,284.799072265625,294.1499938964844,295.8857116699219,293.3375244140625,296.80548095703125,295.9232177734375,284.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013484276132658,1.534565896577078e-08,0.0013484122464433,-0.0389664247632026,0.0,0.0,0.0,-0.0137749752029776,60.0,21.357139587402344,0.0,-1.2396927218105702e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0001010528940241,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0001064138778019,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,7.859706965973601e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0001064137031789,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.0005047772428952,284.7947082519531,294.1499938964844,295.8733825683594,293.33953857421875,296.7944030761719,295.9107360839844,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013459952315315,1.5117572971234953e-08,0.0013459800975397,-0.0383705347776412,0.0,0.0,0.0,-0.0136594614014029,60.0,21.28079032897949,0.0,-1.2352244027624693e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,0.0001008755643852,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001062271330738,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,7.845913933124393e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0001062269657268,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0005038914387114,284.7904052734375,294.1499938964844,295.8612365722656,293.3415832519531,296.7833251953125,295.89849853515625,284.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001343632582575,1.489602485804653e-08,0.0013436176814138,-0.037791684269905,0.0,0.0,0.0,-0.0135472593829035,60.0,21.206375122070312,0.0,-1.2308919394854456e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0001007035389193,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,0.000106045990833,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,7.832534174667671e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.00010604581621,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.000503032177221,284.7861633300781,294.1499938964844,295.8492736816406,293.3436584472656,296.77227783203125,295.886474609375,284.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413407141342,1.4681111437653271e-08,0.0013413260458037,-0.0372301340103149,0.0,0.0,0.0,-0.0134384166449308,60.0,21.13383102416992,0.0,-1.2266964688478765e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0001005368903861,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,0.0001058704874594,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,7.819572056178004e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0001058703201124,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0005021997494623,284.7819519042969,294.1499938964844,295.83746337890625,293.3457946777344,296.7611999511719,295.8746337890625,284.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339120324701,1.4472899323436652e-08,0.0013391058892011,-0.0366860628128051,0.0,0.0,0.0,-0.0133329685777425,60.0,21.063304901123047,0.0,-1.2226385592839506e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,0.0001003756406134,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0001057006811606,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,7.807029760442674e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0001057005138136,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0005013942718505,284.77783203125,294.1499938964844,295.8258056640625,293.34796142578125,296.7501525878906,295.86297607421875,284.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336971996352,1.4271440029745008e-08,0.0013369576772674,-0.0361596010625362,0.0,0.0,0.0,-0.0132309403270483,60.0,20.994613647460938,0.0,-1.2187187792278564e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001002198114292,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0001055365864885,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.794910197844729e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001055364191415,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0005006159190088,284.7737731933594,294.1499938964844,295.8143005371094,293.35015869140625,296.7391052246094,295.8515014648437,284.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348958455026,1.4076753984682e-08,0.0013348817592486,-0.0356508158147335,0.0,0.0,0.0,-0.0131323421373963,60.0,20.92791557312012,0.0,-1.2149367023539528e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0001000694101094,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,0.0001053782034432,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.783211913192645e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001053780433721,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0004998646909371,284.769775390625,294.1499938964844,295.8029479980469,293.3523864746094,296.72808837890625,295.8401794433594,284.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013328918721526,1.3888845629139725e-08,0.0013328780187293,-0.0351597145199775,0.0,0.0,0.0,-0.0130371758714318,60.0,20.862998962402344,0.0,-1.2112919023365978e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.9924422102049e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,0.0001052255247486,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,7.771934906486422e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001052253646776,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.00049914047122,284.7658386230469,294.1499938964844,295.791748046875,293.3546142578125,296.7170715332031,295.8290100097656,284.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013309601927176,1.3707701640441884e-08,0.0013309464557096,-0.034686267375946,0.0,0.0,0.0,-0.0129454368725419,60.0,20.800037384033203,0.0,-1.2077833844159613e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.978482557926328e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,0.000105078521301,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,7.761076994938776e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,0.000105078353954,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0004984431434422,284.761962890625,294.1499938964844,295.7806701660156,293.3568725585937,296.7060852050781,295.8179626464844,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013291001087054,1.3533282938738012e-08,0.0013290866045281,-0.0342303812503814,0.0,0.0,0.0,-0.0128571027889847,60.0,20.738788604736328,0.0,-1.204410011723667e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.965057688532396e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001049371494445,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,7.750635268166661e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0001049369893735,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,0.0004977725911885,284.7581481933594,294.1499938964844,295.7697448730469,293.3591613769531,296.6950988769531,295.8070678710937,284.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013273113872855,1.3365552220534482e-08,0.0013272981159389,-0.0337919518351554,0.0,0.0,0.0,-0.0127721559256315,60.0,20.67944526672364,0.0,-1.2011705052827892e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.95216250885278e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0001048013509716,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,7.74060536059551e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.0001048011909006,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0004971284652128,284.7544250488281,294.1499938964844,295.7589416503906,293.3614196777344,296.68414306640625,295.7963256835937,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255932135507,1.3204434878844042e-08,0.0013255800586193,-0.0333707928657531,0.0,0.0,0.0,-0.0126905590295791,60.0,20.62183952331543,0.0,-1.1980628755736689e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,9.939791198121384e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001046710749506,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,7.730982906650752e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001046709148795,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0004965105326846,284.750732421875,294.1499938964844,295.748291015625,293.3637084960937,296.6731872558594,295.78570556640625,284.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013239448890089,1.3049858083036271e-08,0.0013239318504929,-0.032966710627079,0.0,0.0,0.0,-0.0126122739166021,60.0,20.56594657897949,0.0,-1.1950851330766454e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,9.927935752784832e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0001045462267939,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,7.721761357970536e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001045460739987,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,0.0004959183279424,284.7471008300781,294.1499938964844,295.7377319335937,293.3659973144531,296.6622619628906,295.7751770019531,284.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223651330918,1.2901727686198685e-08,0.0013223523274064,-0.0325794704258441,0.0,0.0,0.0,-0.0125372540205717,60.0,20.511621475219727,0.0,-1.1922350040549645e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.916589624481276e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001044267482939,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,7.712937076576054e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001044265954988,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0004953516181558,284.7435607910156,294.1499938964844,295.7273254394531,293.3682861328125,296.6513366699219,295.7647705078125,284.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013208533637225,1.2759961087738247e-08,0.0013208406744524,-0.0322088487446308,0.0,0.0,0.0,-0.0124654565006494,60.0,20.45907211303711,0.0,-1.1895105700432397e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.905743354465812e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0001043125230353,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,7.704499876126647e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0001043123702402,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.000494809821248,284.74005126953125,294.1499938964844,295.7170104980469,293.3705749511719,296.64044189453125,295.7544860839844,284.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319408067502,1.2624429501784108e-08,0.0013193954946473,-0.0318545140326023,0.0,0.0,0.0,-0.0123968170955777,60.0,20.40799140930176,0.0,-1.1869088467619805e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.895387483993544e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0001042034782585,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,7.696445391047746e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,0.0001042033181875,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,0.0004942925297655,284.73663330078125,294.1499938964844,295.7068176269531,293.3728332519531,296.6295471191406,295.74432373046875,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013180281966924,1.2495032564174837e-08,0.001318015740253,-0.031516209244728,0.0,0.0,0.0,-0.0123312845826148,60.0,20.35860252380371,0.0,-1.1844276315287061e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,9.885512554319575e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0001040994829963,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,7.688764890190214e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0001040993302012,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0004937992780469,284.7332763671875,294.1499938964844,295.6967163085937,293.3750915527344,296.61871337890625,295.7342529296875,284.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013167123543098,1.2371633495433798e-08,0.0013166998978704,-0.0311935786157846,0.0,0.0,0.0,-0.0122687900438904,60.0,20.31058883666992,0.0,-1.1820637979553797e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,9.876108379103243e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0001040004499373,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,7.681449642404914e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001040002971421,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.0004933295422233,284.72998046875,294.1499938964844,295.6867370605469,293.3772888183594,296.6078796386719,295.72430419921875,284.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154591433703,1.2254116832366437e-08,0.0013154469197615,-0.0308863148093223,0.0,0.0,0.0,-0.0122092738747596,60.0,20.26417732238769,0.0,-1.1798148591424253e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
