time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871840,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.867162589216603e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.000103906248114,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,7.674492371734232e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,0.0001039060953189,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,0.0004928826820105,284.7267150878906,294.1499938964844,295.6768493652344,293.3795166015625,296.5970458984375,295.71441650390625,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013142670504748,1.2142333360998236e-08,0.0013142549432814,-0.0305940341204404,0.0,0.0,0.0,-0.0121526615694165,60.0,20.219053268432617,0.0,-1.1776776887018067e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,9.858699195319788e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,0.0001038171176332,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,7.667909085284919e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,0.0001038169721141,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0004924599779769,284.7235717773437,294.1499938964844,295.66705322265625,293.3816833496094,296.58624267578125,295.70465087890625,284.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313139218837,1.2036565522066668e-08,0.0013131272280588,-0.0303174778819084,0.0,0.0,0.0,-0.0120990965515375,60.0,20.17559814453125,0.0,-1.1756573314869463e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.850608330452816e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0001037319161696,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,7.661616109544411e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,0.0001037317706504,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004920557839795,284.720458984375,294.1499938964844,295.6573486328125,293.3838195800781,296.5754699707031,295.6949462890625,284.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120609801262,1.1935451738054326e-08,0.0013120491057634,-0.0300530809909105,0.0,0.0,0.0,-0.0120478877797722,60.0,20.13324928283692,0.0,-1.1737274263623477e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.8430085927248e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,0.0001036518879118,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,7.655705121578649e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.0,0.0,0.0001036517351167,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,0.0004916762118227,284.7174072265625,294.1499938964844,295.647705078125,293.3858947753906,296.5647277832031,295.68536376953125,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110481668263,1.1840472602386852e-08,0.0013110364088788,-0.0298047214746475,0.0,0.0,0.0,-0.0119997868314385,60.0,20.092342376708984,0.0,-1.1719161818746217e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,9.835757373366504e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0001035755194607,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,7.650064799236134e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.0001035753739415,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,0.0004913139855489,284.71441650390625,294.1499938964844,295.63818359375,293.3879699707031,296.55401611328125,295.6758117675781,284.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100818032398,1.1749844652797492e-08,0.0013100700452923,-0.0295677334070205,0.0,0.0,0.0,-0.0119538884609937,60.0,20.052465438842773,0.0,-1.170189136701083e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,9.828973998082802e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0001035040913848,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,7.644788274774328e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,0.0001035039458656,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0004909751587547,284.7115173339844,294.1499938964844,295.62872314453125,293.3899841308594,296.5433044433594,295.6663513183594,284.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091777218505,1.1665063581745017e-08,0.0013091660803183,-0.0293460302054882,0.0,0.0,0.0,-0.0119109516963362,60.0,20.01395797729492,0.0,-1.1685747125511625e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.822517313295975e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0001034360975609,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,7.639766408829018e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.0001034359520417,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.0,0.0,0.0004906526883132,284.7086486816406,294.1499938964844,295.61932373046875,293.3919372558594,296.5326232910156,295.656982421875,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013083171797916,1.1584361025995804e-08,0.0013083056546747,-0.0291349906474351,0.0,0.0,0.0,-0.0118700806051492,60.0,19.976402282714844,0.0,-1.167039087590638e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,9.816503006732093e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0001033727603498,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,7.63508869567886e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001033726148307,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,0.0004903522785753,284.7058410644531,294.1499938964844,295.6099853515625,293.3938293457031,296.5219421386719,295.64764404296875,284.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075156603008,1.1509183828195546e-08,0.0013075041351839,-0.0289383940398693,0.0,0.0,0.0,-0.0118320081382989,60.0,19.940114974975582,0.0,-1.1656094756062885e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.810796473175289e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0001033126682159,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,7.630649633938447e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0001033125226967,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0004900672356598,284.703125,294.1499938964844,295.6007385253906,293.3956604003906,296.5113220214844,295.6383972167969,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306755002588,1.1437851554774172e-08,0.0013067435938864,-0.0287518501281738,0.0,0.0,0.0,-0.0117958821356296,60.0,19.90470695495605,0.0,-1.1642537600664585e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.805506124394014e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001032569562084,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,7.626535079907626e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0001032568106893,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0004898029728792,284.700439453125,294.1499938964844,295.591552734375,293.3974304199219,296.5007019042969,295.62921142578125,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013060498749837,1.137171690146488e-08,0.0013060384662821,-0.0285788979381322,0.0,0.0,0.0,-0.0117623889818787,60.0,19.870460510253903,0.0,-1.1629976626181823e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,9.80050754151307e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0001032043146551,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.622646808158606e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0001032041764119,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0004895533202216,284.69781494140625,294.1499938964844,295.5823974609375,293.3991394042969,296.4900817871094,295.6200561523437,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053835136815,1.1309223779676358e-08,0.0013053722213953,-0.0284154638648033,0.0,0.0,0.0,-0.0117307398468256,60.0,19.83702087402344,0.0,-1.1618112694122829e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,9.795898949960248e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,0.0001031557840178,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,7.619061943842098e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,0.0001031556457746,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,0.0004893231089226,284.6952819824219,294.1499938964844,295.57330322265625,293.4007873535156,296.4795227050781,295.6109619140625,284.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047691900283,1.1251605869233572e-08,0.0013047580141574,-0.0282647795975208,0.0,0.0,0.0,-0.0117015605792403,60.0,19.80464172363281,0.0,-1.160718099413316e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.791569027584046e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0001031101855915,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,7.615693903062493e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,0.0001031100473483,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0004891068092547,284.6928100585937,294.1499938964844,295.5642395019531,293.4023132324219,296.4689636230469,295.6019287109375,284.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013041918864473,1.1197462512768652e-08,0.0013041807105764,-0.0281231775879859,0.0,0.0,0.0,-0.0116741396486759,60.0,19.773042678833008,0.0,-1.1596912230515954e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.78760072030127e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0001030683997669,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,7.612607441842556e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0001030682615237,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,0.0004889086121693,284.6903686523437,294.1499938964844,295.55523681640625,293.40380859375,296.4584350585937,295.5929260253906,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013036628952249,1.1147843537173683e-08,0.001303651719354,-0.0279934089630842,0.0,0.0,0.0,-0.0116490116342902,60.0,19.74235343933105,0.0,-1.15875067763227e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.783899440662935e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.000103029415186,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,7.609728345414624e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001030292769428,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0004887237446382,284.6880187988281,294.1499938964844,295.5462951660156,293.4051818847656,296.44793701171875,295.5839538574219,284.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013031694106757,1.1101549901582077e-08,0.0013031582348048,-0.0278723370283842,0.0,0.0,0.0,-0.0116255674511194,60.0,19.71232986450196,0.0,-1.157873512624974e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,9.780538675840944e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,0.0001029940322041,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,7.607114821439609e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0001029938939609,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0004885559319518,284.6856994628906,294.1499938964844,295.537353515625,293.4064636230469,296.4374389648437,295.5750427246094,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302721328102,1.1059521298761864e-08,0.0013027102686464,-0.0277624148875474,0.0,0.0,0.0,-0.0116042820736765,60.0,19.68318748474121,0.0,-1.1570774205438285e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,9.777429659152403e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001029612831189,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,7.604696293128654e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0001029611521516,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0004884006339125,284.6834716796875,294.1499938964844,295.5284423828125,293.4076843261719,296.4269714355469,295.566162109375,284.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013023066567257,1.1020627965763197e-08,0.0013022957136854,-0.0276606939733028,0.0,0.0,0.0,-0.011584585532546,60.0,19.65464210510254,0.0,-1.1563410851067601e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.774640784598888e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.0001029319173539,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,7.602527330163866e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,0.0001029317863867,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0004882613429799,284.6812744140625,294.1499938964844,295.5195617675781,293.40875244140625,296.4165344238281,295.5572814941406,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019347097724,1.0985735876545276e-08,0.0013019237667322,-0.0275694373995065,0.0,0.0,0.0,-0.0115669155493378,60.0,19.62688636779785,0.0,-1.1556807066881448e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,9.77209201664664e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0001029050690704,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,7.60054390411824e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0001029049381031,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0004881340137217,284.6791381835937,294.1499938964844,295.5107116699219,293.4097595214844,296.4061279296875,295.5484619140625,284.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013015946606174,1.0953834284066488e-08,0.0013015837175771,-0.0274860020726919,0.0,0.0,0.0,-0.011550759896636,60.0,19.59966087341309,0.0,-1.1550771006341165e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.769843018148094e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0001028813858283,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,7.59879476390779e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,0.0001028812548611,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,0.0004880217020399,284.6770935058594,294.1499938964844,295.5018920898437,293.41064453125,296.3957214355469,295.5396423339844,284.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301294658333,1.0925686133589352e-08,0.0013012837152928,-0.0274123810231685,0.0,0.0,0.0,-0.0115365050733089,60.0,19.573139190673828,0.0,-1.1545446909622117e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.767822484718636e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.0001028601109283,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,7.597223157063127e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,0.000102859979961,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,0.0004879207699559,284.6750793457031,294.1499938964844,295.4930419921875,293.4114074707031,296.3853454589844,295.53082275390625,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010250404477,1.0900388147661031e-08,0.0013010140974074,-0.0273462161421775,0.0,0.0,0.0,-0.0115236937999725,60.0,19.54708671569824,0.0,-1.1540663535924986e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.766084258444609e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,0.0001028418046189,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,7.595871284138411e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0001028416736517,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.0004878339532297,284.67315673828125,294.1499938964844,295.4842224121094,293.4120483398437,296.3749694824219,295.5220642089844,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013007930247113,1.0878616230058924e-08,0.0013007821980863,-0.0272892713546752,0.0,0.0,0.0,-0.0115126678720116,60.0,19.521657943725582,0.0,-1.1536548072399456e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,9.764567948877811e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,0.0001028258338919,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,7.594691851409152e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0001028257102007,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,0.0004877582541666,284.6712646484375,294.1499938964844,295.47540283203125,293.4125671386719,296.3646545410156,295.5132751464844,284.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005905784666,1.0859618981839958e-08,0.0013005797518417,-0.0272395852953195,0.0,0.0,0.0,-0.0115030482411384,60.0,19.4967041015625,0.0,-1.1532958410498396e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.763306297827512e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0001028125479933,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.593709597131237e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,0.0001028124170261,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,0.0004876952152699,284.66943359375,294.1499938964844,295.46661376953125,293.4129638671875,296.35430908203125,295.5045166015625,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004220090806,1.0843794306936161e-08,0.0013004111824557,-0.0271981935948133,0.0,0.0,0.0,-0.0114950342103838,60.0,19.47221565246582,0.0,-1.1529968446666317e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.762261470314117e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,0.0001028015467454,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,7.592897600261495e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,0.0001028014157782,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004876430612057,284.66766357421875,294.1499938964844,295.4577941894531,293.4132385253906,296.3440246582031,295.4957275390625,284.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002824271097,1.0830686569818226e-08,0.0013002716004848,-0.0271639116108417,0.0,0.0,0.0,-0.0114883976057171,60.0,19.448076248168945,0.0,-1.1527493626317665e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875671386719,0.0,0.0,9.761464752955362e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,0.0001027931575663,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,7.592277688672766e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.0001027930265991,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,0.0004876032762695,284.6659851074219,294.1499938964844,295.4489440917969,293.41339111328125,296.333740234375,295.4869689941406,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001759070903,1.0820675910849786e-08,0.0013001650804653,-0.027137728407979,0.0,0.0,0.0,-0.0114833284169435,60.0,19.424427032470703,0.0,-1.152560429318328e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,9.760866669239476e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,0.000102786849311,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,7.591812027385458e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,0.0001027867256198,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,0.0004875733866356,284.6643371582031,294.1499938964844,295.44012451171875,293.4133605957031,296.3234558105469,295.4781799316406,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000956969335,1.0813137052423372e-08,0.0013000848703086,-0.0271180123090744,0.0,0.0,0.0,-0.0114795109257102,60.0,19.40107536315918,0.0,-1.1524182497169025e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.76050432655029e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,0.0001027830367092,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,7.59153044782579e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,0.000102782913018,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,0.0004875553131569,284.6627502441406,294.1499938964844,295.4312438964844,293.4132080078125,296.3132019042969,295.4693908691406,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300047035329,1.080855405177772e-08,0.0013000362087041,-0.0271060243248939,0.0,0.0,0.0,-0.0114771910011768,60.0,19.37812805175781,0.0,-1.1523319898287809e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.760331886354834e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001027812177198,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,7.591395842609927e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0001027810940286,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0004875466984231,284.66119384765625,294.1499938964844,295.42236328125,293.41290283203125,296.302978515625,295.4605712890625,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300023519434,1.0806333605728469e-08,0.0013000126928091,-0.0271002147346735,0.0,0.0,0.0,-0.0114760678261518,60.0,19.35542106628418,0.0,-1.1522903520244657e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.760382818058132e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0001027817488647,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,7.591435132781044e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,0.0001027816251735,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,0.0004875492595601,284.65972900390625,294.1499938964844,295.4134521484375,293.4124450683594,296.2927551269531,295.4517517089844,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000298058614,1.0806906480809177e-08,0.0013000189792364,-0.0271017141640186,0.0,0.0,0.0,-0.0114763583987951,60.0,19.333051681518555,0.0,-1.1523015785996905e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.760614193510264e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,0.0001027841863106,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,7.591614848934114e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0001027840626193,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0004875608428847,284.6583251953125,294.1499938964844,295.4045104980469,293.4118347167969,296.2825622558594,295.4429016113281,284.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000601902604,1.080973355271908e-08,0.0013000493636354,-0.027109108865261,0.0,0.0,0.0,-0.0114777917042374,60.0,19.31087303161621,0.0,-1.152355437739061e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.761057299328968e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0001027888501994,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,7.591959001729265e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0001027887265081,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,0.0004875829908996,284.656982421875,294.1499938964844,295.3955383300781,293.4110412597656,296.2723693847656,295.4340209960937,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001187471672,1.0815206508141273e-08,0.0013001079205423,-0.0271234214305877,0.0,0.0,0.0,-0.011480564251542,60.0,19.288963317871094,0.0,-1.1524592480327557e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,9.761677210917696e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,0.0001027953767334,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,7.592441397719085e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0001027952530421,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,0.0004876139573752,284.6556701660156,294.1499938964844,295.38653564453125,293.4100952148437,296.2621765136719,295.4251403808594,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002008199691,1.0822885698758e-08,0.0013001899933442,-0.0271435063332319,0.0,0.0,0.0,-0.0114844543859362,60.0,19.26724433898925,0.0,-1.152604838239313e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.762486297404394e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,0.0001028038968797,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,7.593070768052712e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,0.0001028037804644,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.0004876544116996,284.6544494628906,294.1499938964844,295.3774719238281,293.4089660644531,296.25201416015625,295.41619873046875,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003081548959,1.0832933661220068e-08,0.0013002973282709,-0.0271697882562875,0.0,0.0,0.0,-0.0114895440638065,60.0,19.24567604064941,0.0,-1.1527952636924965e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.76346927927807e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,0.0001028142432915,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,7.593834743602201e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,0.0001028141268761,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,0.0004877035098616,284.6532592773437,294.1499938964844,295.3683776855469,293.4076843261719,296.2418518066406,295.4072265625,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004386564716,1.0845142561777266e-08,0.0013004277134314,-0.0272017195820808,0.0,0.0,0.0,-0.0114957289770245,60.0,19.22419548034668,0.0,-1.1530264742987129e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,9.76463925326243e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,0.0001028265687637,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,7.594744965899736e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0001028264523483,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,0.0004877619794569,284.6521301269531,294.1499938964844,295.3592224121094,293.4061889648437,296.2317199707031,295.398193359375,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005940709263,1.085970069425457e-08,0.0013005832443013,-0.0272397939115762,0.0,0.0,0.0,-0.0115031022578477,60.0,19.202869415283203,0.0,-1.1533022359344617e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.76616283878684e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0001028426122502,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,7.595929491799325e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0001028424885589,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,0.0004878380859736,284.65106201171875,294.1499938964844,295.3500061035156,293.404541015625,296.2215881347656,295.3891296386719,284.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013007965171709,1.0878659750801493e-08,0.0013007855741307,-0.0272893831133842,0.0,0.0,0.0,-0.0115127051249146,60.0,19.18170547485352,0.0,-1.1536612731788409e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.769362077349796e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.000102876292658,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,7.598417869303375e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,0.0001028761762427,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0004879978951066,284.6500549316406,294.1499938964844,295.3408203125,293.4027709960937,296.2114562988281,295.3800048828125,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012218987569,1.0918547843630222e-08,0.0013012110721319,-0.0273937098681926,0.0,0.0,0.0,-0.0115329073742032,60.0,19.1614933013916,0.0,-1.1544163669441333e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.776437218533827e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0001029508057399,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.603920676046982e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0001029506893246,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,0.0004883513320237,284.6490783691406,294.1499938964844,295.3316955566406,293.4010009765625,296.2013244628906,295.3708190917969,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021635822951,1.100684521304629e-08,0.0013021526392549,-0.0276246424764394,0.0,0.0,0.0,-0.0115776248276233,60.0,19.14420890808105,0.0,-1.1560884871641974e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
