time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874180,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.786951704882084e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0001030615239869,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.612098852405325e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001030614075716,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0004888765979558,284.648193359375,294.1499938964844,295.3226928710937,293.3992004394531,296.19122314453125,295.361572265625,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035634765401,1.1138084232698022e-08,0.0013035524170845,-0.0279678795486688,0.0,0.0,0.0,-0.0116440923884511,60.0,19.132051467895508,0.0,-1.1585757420107257e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.801211854210123e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,0.0001032116852002,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,7.623189594596624e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,0.0001032115687849,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.0004895888851024,284.6473388671875,294.1499938964844,295.31378173828125,293.3973999023437,296.1810913085937,295.3522644042969,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054620940238,1.131609117521748e-08,0.0013054508017376,-0.0284334179013967,0.0,0.0,0.0,-0.0117342453449964,60.0,19.125150680541992,-0.0,-1.1619535911222557e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,9.81913326540962e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0001034004089888,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,7.637128146598116e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,0.0001034002998494,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004904841189272,284.64654541015625,294.1499938964844,295.304931640625,293.39556884765625,296.1709899902344,295.3428955078125,284.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013078484917059,1.153982776003204e-08,0.001307836966589,-0.0290185250341892,0.0,0.0,0.0,-0.0118475584313273,60.0,19.12407493591309,-0.0,-1.1662059762329593e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.840616257861257e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0001036266330629,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,7.653836655663326e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,0.0001036265166476,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,0.0004915572353638,284.64581298828125,294.1499938964844,295.2961730957031,293.3937683105469,296.1608581542969,295.3334655761719,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013107091654092,1.1808029221072049e-08,0.0013106974074617,-0.0297198779881,0.0,0.0,0.0,-0.0119833908975124,60.0,19.12885856628418,-0.0,-1.171313712688971e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,9.865721949608997e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,0.0001038910049828,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,7.67336314311251e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,0.0001038908885675,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,0.0004928113194182,284.6451416015625,294.1499938964844,295.2875061035156,293.3919372558594,296.1507263183594,295.3239440917969,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013140524970367,1.2121473602633161e-08,0.0013140403898432,-0.0305394846946001,0.0,0.0,0.0,-0.0121421366930007,60.0,19.13983917236328,-0.0,-1.1772971220125329e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.894340473692864e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0001041923751472,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,7.695622480241582e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,0.0001041922660078,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0004942408995702,284.6445007324219,294.1499938964844,295.2789001464844,293.3900756835937,296.1405639648437,295.3144226074219,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013178635854274,1.2478793998127458e-08,0.0013178511289879,-0.0314737483859062,0.0,0.0,0.0,-0.0123231038451194,60.0,19.156450271606445,-0.0,-1.1841365932241389e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.926423081196845e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0001045302196871,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,7.720575376879424e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0001045301032718,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0004958434728905,284.6439208984375,294.1499938964844,295.2703552246094,293.38824462890625,296.1304016113281,295.3048095703125,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221361441537,1.2879362465412214e-08,0.0013221233384683,-0.0325209908187389,0.0,0.0,0.0,-0.0125259747728705,60.0,19.17966651916504,-0.0,-1.1918272946331856e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.961833711713552e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,0.0001049031052389,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,7.748117059236392e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,0.0001049029960995,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.000497612345498,284.6434020996094,294.1499938964844,295.26190185546875,293.3863830566406,296.1202392578125,295.2951965332031,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013268520124256,1.3321495906382097e-08,0.0013268386246636,-0.0336767807602882,0.0,0.0,0.0,-0.0127498963847756,60.0,19.208297729492188,-0.0,-1.200344854623836e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0001000042757368,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0001053095184033,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,7.778134022373706e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.000105309401988,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,0.0004995401832275,284.6429138183594,294.1499938964844,295.25347900390625,293.384521484375,296.11004638671875,295.2855529785156,285.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013319917488843,1.380338066070408e-08,0.0013319780118763,-0.0349363312125206,0.0,0.0,0.0,-0.0129939503967762,60.0,19.24312973022461,-0.0,-1.2096627699520468e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0001004198566079,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,0.0001057471454259,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,7.810457464074716e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.0001057470362866,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,0.0005016161012463,284.6425170898437,294.1499938964844,295.2451477050781,293.3826599121094,296.099853515625,295.27593994140625,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375264825299,1.43222909088081e-08,0.0013375121634453,-0.0362924747169017,0.0,0.0,0.0,-0.013256755657494,60.0,19.28300094604492,-0.0,-1.2197367027511066e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.0001008626350085,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.0001062134106177,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,7.844895299058408e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0001062133014784,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.0005038278759457,284.64215087890625,294.1499938964844,295.23687744140625,293.3807678222656,296.0896301269531,295.266357421875,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434233842417,1.4875159770610937e-08,0.0013434084830805,-0.0377371571958065,0.0,0.0,0.0,-0.0135367596521973,60.0,19.32847785949707,-0.0,-1.2305159202696814e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0001013293585856,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0001067048942786,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,7.881196506787091e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.0001067047851392,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,0.0005061592673882,284.641845703125,294.1499938964844,295.2286376953125,293.37890625,296.0793762207031,295.2567749023437,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013496392639353,1.545794248158927e-08,0.0013496237806975,-0.0392597466707229,0.0,0.0,0.0,-0.0138319134712219,60.0,19.37832832336425,-0.0,-1.241929510342743e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,0.0001018162365653,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0001072176019079,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,7.919064228190109e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.0001072174854925,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0005085912998765,284.6416015625,294.1499938964844,295.220458984375,293.37701416015625,296.069091796875,295.2472839355469,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013561234809458,1.606588817537613e-08,0.0013561074156314,-0.0408477969467639,0.0,0.0,0.0,-0.0141398115083575,60.0,19.432838439941406,-0.0,-1.253891923624906e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0001023186923703,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,0.0001077467095456,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,7.95814412413165e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0001077466004062,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0005111012142151,284.64141845703125,294.1499938964844,295.2123107910156,293.3751525878906,296.0588073730469,295.23785400390625,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013628153828904,1.6693299187409142e-08,0.0013627987354993,-0.0424863696098327,0.0,0.0,0.0,-0.0144575666636228,60.0,19.49090385437012,-0.0,-1.2662974313570885e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,0.0001028315018629,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,0.0001082867238437,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,7.99802946858108e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0001082866074284,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0005136627587489,284.64129638671875,294.1499938964844,295.2042236328125,293.3732604980469,296.0484619140625,295.2285461425781,285.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696452369913,1.73336385245193e-08,0.0013696278911083,-0.0441583693027496,0.0,0.0,0.0,-0.0147818708792328,60.0,19.55207252502441,-0.0,-1.279021404343439e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0001033472435665,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0001088298231479,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,8.038142550503835e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,0.0001088297140086,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.000516239029821,284.6412353515625,294.1499938964844,295.1961669921875,293.3713684082031,296.0381164550781,295.21929931640625,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013765139738097,1.7977649591216505e-08,0.0013764960458502,-0.0458395816385746,0.0,0.0,0.0,-0.0151080330833792,60.0,19.614870071411133,-0.0,-1.291882227860697e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,0.000103860766103,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0001093705868697,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,8.078083192231134e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0001093704777304,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,0.0005188041832298,284.6412048339844,294.1499938964844,295.18817138671875,293.3694763183594,296.0277404785156,295.2101745605469,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013833533739671,1.8618893093957922e-08,0.0013833347475156,-0.0475131869316101,0.0,0.0,0.0,-0.0154327945783734,60.0,19.678991317749023,-0.0,-1.3047517199993308e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001043620868586,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,0.0001098985012504,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,8.117075049085543e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.000109898392111,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0005213083932176,284.6412353515625,294.1499938964844,295.18017578125,293.3676147460937,296.0173645019531,295.201171875,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013900302583351,1.9244904336801483e-08,0.001390011049807,-0.0491466671228408,0.0,0.0,0.0,-0.015749841928482,60.0,19.742969512939453,-0.0,-1.3173770696539577e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.0001048432168317,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0001104051552829,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,8.15449602669105e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001104050461435,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.000523711729329,284.641357421875,294.1499938964844,295.1722412109375,293.36572265625,296.0069580078125,295.1922912597656,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013964383397251,1.9845705523380275e-08,0.0013964184327051,-0.0507139936089515,0.0,0.0,0.0,-0.0160541199147701,60.0,19.805620193481445,-0.0,-1.3295507983457358e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0001052935258485,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,0.0001108793512685,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,8.189519576262683e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001108792421291,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,0.0005259611061774,284.6415100097656,294.1499938964844,295.164306640625,293.36383056640625,295.9965209960937,295.1835327148437,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001402435824275,2.0408014833606103e-08,0.0014024154515936,-0.0521805807948112,0.0,0.0,0.0,-0.0163389053195714,60.0,19.86556053161621,-0.0,-1.3409955101906237e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.0001057037807186,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.0001113113685278,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,8.221428288379684e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001113112593884,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0005280104232951,284.6417236328125,294.1499938964844,295.15643310546875,293.3619689941406,295.986083984375,295.1748962402344,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014078998938202,2.0920309040661778e-08,0.0014078790554776,-0.0535164326429367,0.0,0.0,0.0,-0.0165983606129884,60.0,19.92095184326172,-0.0,-1.35146478896786e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.0001060638242051,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.0001116905114031,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,8.249431994045153e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0001116904022637,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0005298089236021,284.6419982910156,294.1499938964844,295.1485595703125,293.3600769042969,295.97564697265625,295.1663513183594,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014126953901723,2.1369899627643463e-08,0.001412673969753,-0.0546885393559932,0.0,0.0,0.0,-0.0168260596692562,60.0,19.97078895568848,-0.0,-1.3606860704840076e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0001063648596755,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0001120075176004,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,8.272845298051834e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.000112007408461,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0005313127185218,284.642333984375,294.1499938964844,295.14068603515625,293.35821533203125,295.9652099609375,295.1579284667969,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014167048502713,2.1745798051142632e-08,0.0014166830806061,-0.0556683652102947,0.0,0.0,0.0,-0.0170164369046688,60.0,20.012714385986328,-0.0,-1.3684200439456617e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0001065998294507,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.000112254943815,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,8.29112104838714e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0001122548346756,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,0.0005324864177964,284.64276123046875,294.1499938964844,295.1328430175781,293.3563232421875,295.95477294921875,295.149658203125,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001419834443368,2.2039184699451653e-08,0.0014198123244568,-0.0564330033957958,0.0,0.0,0.0,-0.0171650256961584,60.0,20.045793533325195,-0.0,-1.3744715943175836e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.0001068111305357,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0001124774571508,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,8.307555253850296e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.0001124773480114,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,0.0005335418973118,284.6432189941406,294.1499938964844,295.125,293.3544616699219,295.9443664550781,295.1414489746094,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014226483181118,2.2303016322666736e-08,0.0014226260827854,-0.057120531797409,0.0,0.0,0.0,-0.0172986444085836,60.0,20.071149826049805,-0.0,-1.3799250098145421e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0001069395366357,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,0.0001126126735471,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,8.317542233271524e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0001126125716837,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.000534183345735,284.6437072753906,294.1499938964844,295.1171569824219,293.35260009765625,295.9339599609375,295.13330078125,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243592740967,2.2463328974708933e-08,0.0014243368059396,-0.0575382560491561,0.0,0.0,0.0,-0.0173798408359289,60.0,20.089380264282227,-0.0,-1.383244097041825e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0001069042773451,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0001125755370594,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,8.314799924846739e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,0.000112575435196,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0005340072093531,284.644287109375,294.1499938964844,295.1093444824219,293.35076904296875,295.923583984375,295.1252746582031,285.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014238900039345,2.24192255871003e-08,0.0014238675357773,-0.0574233382940292,0.0,0.0,0.0,-0.0173575095832347,60.0,20.0905990600586,-0.0,-1.382331049626373e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,0.0001067063931259,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,0.0001123671609093,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,8.299409091705456e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0001123670590459,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0005330187850631,284.6449279785156,294.1499938964844,295.1015014648437,293.3489074707031,295.9132385253906,295.1174011230469,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014212548267096,2.21720384274704e-08,0.0014212327077984,-0.0567792169749736,0.0,0.0,0.0,-0.0172323267906904,60.0,20.07122802734375,-0.0,-1.377217415665655e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0001063385352608,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,0.00011197978165,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,8.270797115983441e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,0.0001119796797866,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0005311812856234,284.6456298828125,294.1499938964844,295.0936889648437,293.3470764160156,295.9029846191406,295.109619140625,285.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014163558371365,2.171255886196377e-08,0.0014163340674713,-0.0555817261338233,0.0,0.0,0.0,-0.0169996302574872,60.0,20.027156829833984,-0.0,-1.3677372123765968e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0001058509224094,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,0.0001114663100452,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,8.232871914515272e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0001114662009058,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,0.0005287455860525,284.6463623046875,294.1499938964844,295.0858459472656,293.3452453613281,295.8927917480469,295.1019897460937,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014098613755777,2.110353847228908e-08,0.0014098403044044,-0.0539941415190696,0.0,0.0,0.0,-0.0166911948472261,60.0,19.960783004760746,-0.0,-1.355221712628918e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,0.0001053558298735,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001109449440264,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,8.194363908842206e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,0.000110944842163,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0005262724589556,284.64715576171875,294.1499938964844,295.0780029296875,293.3434143066406,295.8826599121094,295.0944519042969,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014032663311809,2.0485169116568613e-08,0.0014032458420842,-0.0523817762732505,0.0,0.0,0.0,-0.0163780190050601,60.0,19.878427505493164,-0.0,-1.3425727729554637e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0001048365738824,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001103981412597,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,8.153977250913158e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0001103980393963,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.0005236787255853,284.64801025390625,294.1499938964844,295.07012939453125,293.34161376953125,295.87261962890625,295.0870056152344,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013963499804958,1.983664077442881e-08,0.0013963301898911,-0.0506903417408466,0.0,0.0,0.0,-0.0160495713353157,60.0,19.78790283203125,-0.0,-1.329370604707947e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.000104287501017,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.000109819942736,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,8.111271017696708e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001098198408726,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0005209360388107,284.6488952636719,294.1499938964844,295.062255859375,293.3398132324219,295.8626403808594,295.0796203613281,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013890366535633,1.9150879992935188e-08,0.0013890174450352,-0.0489013381302356,0.0,0.0,0.0,-0.0157022681087255,60.0,19.68937873840332,-0.0,-1.3154813416349498e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001037177498801,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001092199672712,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,8.066957525443286e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,0.0001092198654077,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,0.000518090033438,284.6498413085937,294.1499938964844,295.0543518066406,293.3380126953125,295.8527526855469,295.072265625,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013814476551488,1.84393051938514e-08,0.0013814291451126,-0.0470445044338703,0.0,0.0,0.0,-0.0153418900445103,60.0,19.58554077148437,-0.0,-1.30114614194099e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0001031372812576,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.0001086086995201,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,8.021809480851516e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001086086049326,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0005151904770173,284.6508178710937,294.1499938964844,295.04644775390625,293.3362121582031,295.84295654296875,295.06500244140625,285.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013737158151343,1.771435265141008e-08,0.0013736981200054,-0.0451522693037986,0.0,0.0,0.0,-0.0149747356772422,60.0,19.4775333404541,-0.0,-1.286622079987865e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,0.00010255494999,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,0.0001079954745364,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,7.976516644703224e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001079953799489,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0005122816655784,284.6518249511719,294.1499938964844,295.0384826660156,293.3344421386719,295.8332214355469,295.0577697753906,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013659591786563,1.6987081963293352e-08,0.0013659421820193,-0.0432535037398338,0.0,0.0,0.0,-0.0146064069122076,60.0,19.3670711517334,-0.0,-1.2721334030629805e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001019775445456,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,0.0001073874300345,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,7.931606523925439e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001073873354471,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0005093973595649,284.6529235839844,294.1499938964844,295.030517578125,293.3326721191406,295.82354736328125,295.0505676269531,285.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013582680840045,1.6265962798911463e-08,0.0013582517858594,-0.0413703471422195,0.0,0.0,0.0,-0.014241193421185,60.0,19.255062103271484,-0.0,-1.2578480834690708e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,0.0001014125664369,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,0.0001067924822564,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,7.887664105510339e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001067923876689,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0005065752193331,284.6540222167969,294.1499938964844,295.0224914550781,293.3309326171875,295.81396484375,295.0434265136719,285.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013507425319403,1.5560381427803804e-08,0.0013507269322872,-0.0395273454487323,0.0,0.0,0.0,-0.0138838477432727,60.0,19.14313697814941,-0.0,-1.243948446472132e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0001008657854981,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.0001062166993506,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,7.845136133255437e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001062166047631,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0005038439412601,284.6551818847656,294.1499938964844,295.01446533203125,293.3291931152344,295.8044738769531,295.03631591796875,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434592401608,1.4877529430634697e-08,0.001343444455415,-0.0377433337271213,0.0,0.0,0.0,-0.0135380132123827,60.0,19.03247261047364,-0.0,-1.2305700636261468e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
