time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876520,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001003392608254,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001056622422765,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,7.804184133419767e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,0.0001056621476891,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0005012138863094,284.6563720703125,294.1499938964844,295.0063781738281,293.32745361328125,295.7950134277344,295.0292053222656,285.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013364457990974,1.4219978083929165e-08,0.0013364315964281,-0.0360250920057296,0.0,0.0,0.0,-0.0132049918174743,60.0,18.923633575439453,-0.0,-1.21775556749526e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.983864583773538e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0001051350627676,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,7.765247573843226e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001051349754561,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,0.0004987132269889,284.6576232910156,294.1499938964844,294.99822998046875,293.32574462890625,295.78564453125,295.0221252441406,285.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013297774130478,1.3594787517945406e-08,0.0013297639088705,-0.0343911163508892,0.0,0.0,0.0,-0.012888359837234,60.0,18.817569732666016,-0.0,-1.20563385053174e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,9.93663998087868e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001046377583406,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,7.728516357019544e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0001046376710291,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,0.000496354245115,284.65887451171875,294.1499938964844,294.99005126953125,293.3240661621094,295.7763061523437,295.0150756835937,285.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013234869111329,1.3005024612766649e-08,0.0013234738726168,-0.0328494869172573,0.0,0.0,0.0,-0.0125896697863936,60.0,18.714841842651367,-0.0,-1.194254508618542e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,9.892518573906273e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,0.0001041731447912,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,7.694200030528009e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,0.0001041730574797,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0004941503284499,284.66021728515625,294.1499938964844,294.9818115234375,293.3223571777344,295.7670593261719,295.0080261230469,285.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176098000258,1.245402447835886e-08,0.0013175973435863,-0.0314089767634868,0.0,0.0,0.0,-0.0123106110841035,60.0,18.616771697998047,-0.0,-1.1836718272206781e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.851312643149868e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.000103739228507,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.662150892429054e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001037391411955,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0004920920473523,284.6615600585937,294.1499938964844,294.9735412597656,293.3207092285156,295.7578430175781,295.0009765625,285.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312120934017,1.1939436994623522e-08,0.0013121089432388,-0.0300634857267141,0.0,0.0,0.0,-0.012049994431436,60.0,18.52273941040039,-0.0,-1.1738310234932214e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.813281940296292e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,0.000103338737972,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,7.632571214344352e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0001033386506605,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0004901923239231,284.6629638671875,294.1499938964844,294.9651794433594,293.3190612792969,295.7486572265625,294.9939270019531,285.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307054888457,1.1464494242829916e-08,0.0013070434797555,-0.0288215111941099,0.0,0.0,0.0,-0.0118094552308321,60.0,18.433019638061523,-0.0,-1.1647846775986181e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.778297680895776e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,0.0001029703344102,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,7.605360588058829e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,0.0001029702543746,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,0.0004884448135271,284.66436767578125,294.1499938964844,294.956787109375,293.3174133300781,295.7395324707031,294.9868469238281,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302394666709,1.1027600166357844e-08,0.0013023837236687,-0.0276789162307977,0.0,0.0,0.0,-0.0115881860256195,60.0,18.34788703918457,-0.0,-1.1564939939034957e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.746529394760728e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.000102635800431,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,7.580652163596824e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001026357131195,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,0.0004868579271715,284.66583251953125,294.1499938964844,294.9483337402344,293.3157958984375,295.73046875,294.979736328125,285.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012981629697605,1.0630865965310932e-08,0.0012981523759663,-0.0266412589699029,0.0,0.0,0.0,-0.0113872569054365,60.0,18.26857185363769,-0.0,-1.148991017885237e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,9.71746412687935e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.000102329722722,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,7.558045035693794e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0001023296426865,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,0.0004854060534853,284.6673583984375,294.1499938964844,294.9397888183594,293.3141784667969,295.7214050292969,294.9725952148437,285.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942911125719,1.0267883432391043e-08,0.0012942808680236,-0.0256918035447597,0.0,0.0,0.0,-0.0112034203484654,60.0,18.19319534301757,-0.0,-1.1421476386885845e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,9.691472223494202e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.0001020560157485,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,7.537829515058547e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,0.0001020559357129,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0004841077316086,284.6688842773437,294.1499938964844,294.9311828613281,293.3125915527344,295.7123718261719,294.96539306640625,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908286880701,9.943286194413758e-09,0.0012908187927678,-0.0248426962643861,0.0,0.0,0.0,-0.0110390251502394,60.0,18.123275756835938,-0.0,-1.1360453555653296e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,9.667928679846229e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,0.0001018080874928,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,7.51951738493517e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.0001018080074572,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0004829316749237,284.67047119140625,294.1499938964844,294.9225158691406,293.3110046386719,295.7033996582031,294.9581604003906,285.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012876923428848,9.64925916946413e-09,0.0012876826804131,-0.0240735094994306,0.0,0.0,0.0,-0.0108901113271713,60.0,18.05706787109375,-0.0,-1.1305318281529253e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.64720093179494e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0001015898160403,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,7.503396045649424e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.0001015897360048,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.0004818963061552,284.6720886230469,294.1499938964844,294.91375732421875,293.3094482421875,295.6944274902344,294.9508361816406,285.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849312042817,9.390399569042527e-09,0.0012849217746406,-0.0233962889760732,0.0,0.0,0.0,-0.0107590099796652,60.0,17.995935440063477,-0.0,-1.1256889109745317e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,9.628645784687252e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,0.0001013944201986,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,7.488964183721691e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.000101394340163,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0004809694364666,284.6737365722656,294.1499938964844,294.9049072265625,293.30792236328125,295.6854553222656,294.9434814453125,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282459241338,9.15866316120173e-09,0.0012824500445276,-0.0227899998426437,0.0,0.0,0.0,-0.0106416447088122,60.0,17.938295364379883,-0.0,-1.1213622030936676e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.612639405531807e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0001012258653645,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,7.476514292648062e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,0.000101225785329,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0004801698960363,284.6754150390625,294.1499938964844,294.89599609375,293.306396484375,295.6765441894531,294.9359741210937,285.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803268618881,8.958755515209305e-09,0.0012803178979083,-0.0222669634968042,0.0,0.0,0.0,-0.0105403987690806,60.0,17.88530921936035,-0.0,-1.1176364722587097e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.598585893400012e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0001010778723866,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,7.465583621524274e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,0.000101077799627,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0004794679116457,284.6771545410156,294.1499938964844,294.8869934082031,293.3049011230469,295.6676025390625,294.92840576171875,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784545542672,8.783238136800264e-09,0.001278445823118,-0.0218077264726161,0.0,0.0,0.0,-0.0104515058919787,60.0,17.835710525512695,-0.0,-1.1143704625737882e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.586602391209452e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0001009516781778,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,7.456263119820505e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0001009516054182,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.0004788693331647,284.67889404296875,294.1499938964844,294.8778686523437,293.3034362792969,295.65869140625,294.9207458496094,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768580345436,8.633563197690819e-09,0.0012768494198098,-0.0214160978794097,0.0,0.0,0.0,-0.0103757018223404,60.0,17.789587020874023,-0.0,-1.1115891140889289e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.576553566148505e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0001008458639262,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,7.44844728615135e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,0.0001008457838906,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0004783673794008,284.6806945800781,294.1499938964844,294.8686828613281,293.3019714355469,295.6497802734375,294.9129638671875,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755191419273,8.508050264310896e-09,0.0012755106436088,-0.0210876800119876,0.0,0.0,0.0,-0.0103121344000101,60.0,17.74684715270996,-0.0,-1.109259386566919e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,9.568467794451864e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001007607133942,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,7.442158675985411e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001007606333587,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004779634764418,284.6825256347656,294.1499938964844,294.8594055175781,293.300537109375,295.6408996582031,294.905029296875,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744418345391,8.407048390779437e-09,0.001274433452636,-0.0208233911544084,0.0,0.0,0.0,-0.0102609805762767,60.0,17.708253860473633,-0.0,-1.1073864669697286e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,9.56194635364227e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001006920356303,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,7.437085878336802e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.0001006919555948,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0004776377172674,284.68438720703125,294.1499938964844,294.8500061035156,293.2991027832031,295.6319885253906,294.8969421386719,285.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735727941617,8.325575784340344e-09,0.0012735644122585,-0.0206102021038532,0.0,0.0,0.0,-0.0102197183296084,60.0,17.672199249267578,-0.0,-1.1058769189276064e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,9.557387966196984e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,0.0001006440361379,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,7.43354030419141e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.0001006439633783,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0004774100671056,284.6863098144531,294.1499938964844,294.8394775390625,293.2969970703125,295.6230773925781,294.888671875,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729652225971,8.268625784069172e-09,0.0012729569571092,-0.0204611830413341,0.0,0.0,0.0,-0.0101908752694725,60.0,17.63896942138672,-0.0,-1.1048223313991913e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.554695861879736e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.000100615689007,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,7.43144701118581e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0001006156162475,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0004772755783051,284.688232421875,294.1499938964844,294.8268127441406,293.29351806640625,295.6141357421875,294.8799133300781,285.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726061977446,8.234974480103574e-09,0.001272598048672,-0.0203731227666139,0.0,0.0,0.0,-0.0101738311350345,60.0,17.607282638549805,-0.0,-1.1041994696370241e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.55356445047073e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,0.0001006037709885,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,7.430566620314494e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0001006036982289,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0004772190586663,284.6902160644531,294.1499938964844,294.8121032714844,293.2887268066406,295.60516357421875,294.870361328125,285.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724550906568,8.220806257952518e-09,0.0012724469415843,-0.0203360486775636,0.0,0.0,0.0,-0.0101666562259197,60.0,17.576454162597656,-0.0,-1.1039374214760757e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,9.553643030812964e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0001006045931717,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,7.430627010762691e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,0.0001006045204121,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0004772229876834,284.6922302246094,294.1499938964844,294.7954406738281,293.2826538085937,295.5960998535156,294.8598937988281,285.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724652187898,8.2217477270774e-09,0.001272456953302,-0.0203385148197412,0.0,0.0,0.0,-0.0101671330630779,60.0,17.545597076416016,-0.0,-1.103954971881649e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,9.554586722515523e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0001006145394057,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,7.431361154885963e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0001006144593702,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,0.0004772701649926,284.6942749023437,294.1499938964844,294.7768859863281,293.2753601074219,295.5869140625,294.8482360839844,285.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012725905980914,8.233501880283711e-09,0.0012725823326036,-0.0203692708164453,0.0,0.0,0.0,-0.0101730860769748,60.0,17.51421356201172,-0.0,-1.1041726821758857e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,9.556047734804451e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0001006299207801,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,7.432497659465298e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0001006298480206,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,0.0004773431573994,284.69635009765625,294.1499938964844,294.7565002441406,293.2668762207031,295.57763671875,294.8352966308594,285.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727848952636,8.251705985173885e-09,0.0012727766297757,-0.0204169061034917,0.0,0.0,0.0,-0.0101823061704635,60.0,17.481786727905273,-0.0,-1.1045098347040041e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,9.557648445479572e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.000100646771898,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,7.433741848217323e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0001006466991384,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0004774230765178,284.698486328125,294.1499938964844,294.7344055175781,293.2572631835937,295.5682067871094,294.8210144042969,285.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729977024719,8.27165180794509e-09,0.001272989436984,-0.0204690992832183,0.0,0.0,0.0,-0.0101924082264304,60.0,17.44782257080078,-0.0,-1.1048792458723257e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,9.558969759382308e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0001006606908049,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,7.434769941028208e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,0.0001006606107694,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,0.0004774891131091,284.7006225585937,294.1499938964844,294.71063232421875,293.2465209960937,295.55865478515625,294.805419921875,285.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731734896078,8.28811952402475e-09,0.00127316522412,-0.0205121897161006,0.0,0.0,0.0,-0.0102007491514086,60.0,17.411880493164062,-0.0,-1.105184352923061e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,9.559586032992228e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0001006671736831,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,7.435249426634982e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0001006671009236,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0004775199049618,284.70281982421875,294.1499938964844,294.685302734375,293.2347717285156,295.54888916015625,294.7882995605469,285.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732553295791,8.295777398359405e-09,0.0012732469476759,-0.0205322299152612,0.0,0.0,0.0,-0.0102046281099319,60.0,17.37323760986328,-0.0,-1.105326319361666e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,9.558980673318727e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001006607999443,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,7.434778672177345e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,0.0001006607271847,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0004774896660819,284.7050476074219,294.1499938964844,294.6584777832031,293.22198486328125,295.5389709472656,294.76983642578125,285.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731745373457,8.288186137406228e-09,0.0012731661554425,-0.0205123629420995,0.0,0.0,0.0,-0.0102007845416665,60.0,17.331558227539062,-0.0,-1.105185845062806e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,9.556670556776226e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,0.000100636476418,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,7.432981510646641e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.0001006364036584,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.000477374298498,284.7073059082031,294.1499938964844,294.6302490234375,293.208251953125,295.5288391113281,294.7499084472656,285.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728666188195,8.259307904268098e-09,0.0012728583533316,-0.0204367972910404,0.0,0.0,0.0,-0.0101861599832773,60.0,17.285863876342773,-0.0,-1.1046513037626937e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,9.55214272835292e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,0.0001005887897918,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,7.429459947161376e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,0.0001005887170322,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,0.0004771481326315,284.7095947265625,294.1499938964844,294.6006774902344,293.193603515625,295.5184936523437,294.728759765625,285.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722633546218,8.20273182711162e-09,0.0012722552055492,-0.0202887523919343,0.0,0.0,0.0,-0.0101575078442692,60.0,17.2359561920166,-0.0,-1.103604176933004e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.544945351080968e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0001005129961413,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,7.423861825373024e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,0.0001005129233817,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,0.0004767886130139,284.7119445800781,294.1499938964844,294.56982421875,293.1780700683594,295.5079345703125,294.706298828125,285.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713046744465,8.112825966577475e-09,0.001271296525374,-0.0200534891337156,0.0,0.0,0.0,-0.0101119754835963,60.0,17.180601119995117,-0.0,-1.1019412227142312e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,9.5347422757186e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0001004055520752,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,7.415925938403234e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,0.0001004054865916,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004762789467349,284.7142944335937,294.1499938964844,294.5378112792969,293.1617126464844,295.4971618652344,294.682861328125,285.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699456419795,7.98539101509732e-09,0.0012699376093223,-0.0197200141847133,0.0,0.0,0.0,-0.010047435760498,60.0,17.119966506958008,-0.0,-1.0995861288165545e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,9.52133341343142e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.0001002643548417,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,7.405496580759063e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,0.0001002642820822,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,0.0004756091511808,284.7167053222656,294.1499938964844,294.50469970703125,293.14459228515625,295.48614501953125,294.658447265625,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681595981121,7.81792941495496e-09,0.0012681517982855,-0.0192817877978086,0.0,0.0,0.0,-0.0099626248702406,60.0,17.052885055541992,-0.0,-1.096495125807451e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.504719491815194e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,0.0001000893971649,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,7.392574480036274e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0001000893244054,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004747792554553,284.7191162109375,294.1499938964844,294.4705505371094,293.1267395019531,295.4748840332031,294.63330078125,285.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012659466592594,7.610443830685654e-09,0.0012659390922635,-0.0187388062477111,0.0,0.0,0.0,-0.0098575428128242,60.0,16.979623794555664,-0.0,-1.0926713400749577e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.485099144512787e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.988278907258064e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,7.377313886536285e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,9.98827163130045e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,0.0004737992130685,284.7215576171875,294.1499938964844,294.4354553222656,293.1081848144531,295.46337890625,294.60760498046875,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633333681151,7.365427379113498e-09,0.0012633260339498,-0.0180975887924432,0.0,0.0,0.0,-0.0097334524616599,60.0,16.900266647338867,-0.0,-1.088164438556305e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.464901086175814e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,9.96700910036452e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,7.361604366451502e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,9.967002552002668e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,0.0004727902996819,284.7240295410156,294.1499938964844,294.3995056152344,293.0889892578125,295.4516296386719,294.5814819335937,285.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260642777197,7.113196254238119e-09,0.0012606356758624,-0.0174374673515558,0.0,0.0,0.0,-0.0096057076007127,60.0,16.816102981567383,-0.0,-1.0835345420900921e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.44170678849332e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.942583710653707e-05,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,7.343564357142895e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.942577162291856e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0004716316761914,284.7265625,294.1499938964844,294.3627624511719,293.0692138671875,295.4396057128906,294.5550231933594,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575538130477,6.823545728451563e-09,0.0012575469445437,-0.01667938567698,0.0,0.0,0.0,-0.0094590140506625,60.0,16.727434158325195,-0.0,-1.0782299142420017e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.405686432728544e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,9.904652688419446e-05,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,7.315548282349482e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.904646140057594e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,0.0004698324191849,284.7290954589844,294.1499938964844,294.3253173828125,293.04888916015625,295.4273681640625,294.52886962890625,285.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527568032965,6.373757521771495e-09,0.0012527504004538,-0.0155021324753761,0.0,0.0,0.0,-0.0092312190681695,60.0,16.62923240661621,-0.0,-1.0700183139533693e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
