time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878860,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,9.361927368445322e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.8585725936573e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,7.281513535417616e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,9.858566045295448e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,0.0004676465468946,284.73162841796875,294.1499938964844,294.2872314453125,293.0280456542969,295.4149169921875,294.5035705566406,285.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469281209632,5.8273390557417315e-09,0.0012469223001971,-0.0140718799084424,0.0,0.0,0.0,-0.0089544784277677,60.0,16.51807403564453,-0.0,-1.0600846422903488e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.322440018877388e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.816990495892242e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,7.250800990732387e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,9.816983947530387e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.0004656741220969,284.73419189453125,294.1499938964844,294.24859619140625,293.0067749023437,295.4022521972656,294.4792785644531,285.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416683603078,5.334266361955997e-09,0.001241663005203,-0.0127811869606375,0.0,0.0,0.0,-0.008704756386578,60.0,16.400291442871094,-0.0,-1.051160509746297e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.284974657930434e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.777537343325092e-05,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,7.221660780487582e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.77753079496324e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0004638026293832,284.7367858886719,294.1499938964844,294.2095031738281,292.9850769042969,295.3892822265625,294.4561462402344,285.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236677984707,4.8664348106797214e-09,0.0012366730952635,-0.0115565070882439,0.0,0.0,0.0,-0.0084678176790475,60.0,16.280223846435547,-0.0,-1.0427280727753897e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,9.24877604120411e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.739418601384386e-05,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,7.193506462499499e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.739412053022534e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0004619944666046,284.7394104003906,294.1499938964844,294.1700134277344,292.9630432128906,295.3760986328125,294.4340515136719,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318562949076,4.4144323751993406e-09,0.0012318518711254,-0.0103732170537114,0.0,0.0,0.0,-0.0082388948649168,60.0,16.16057586669922,-0.0,-1.0346131773530945e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,9.214408783009276e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.703227260615677e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.166776049416512e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.703221439849584e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0004602777480613,284.7420349121094,294.1499938964844,294.13018798828125,292.9407043457031,295.3627014160156,294.41326904296875,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272784952074,3.9852903199744105e-09,0.0012272745370864,-0.0092497318983078,0.0,0.0,0.0,-0.0080215502530336,60.0,16.042131423950195,-0.0,-1.0269380368299609e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.182150097331032e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.669257997302338e-05,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,7.141685637179762e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,9.669251448940486e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0004586663853842,284.74468994140625,294.1499938964844,294.09014892578125,292.9180908203125,295.3489990234375,294.39385986328125,285.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229816056787,3.5824849753396393e-09,0.0012229779968038,-0.0081951655447483,0.0,0.0,0.0,-0.0078175440430641,60.0,15.925528526306152,-0.0,-1.019759849896218e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.152214624918996e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.637734183343127e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,7.118402572814375e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,9.637728362577036e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0004571710596792,284.7473449707031,294.1499938964844,294.0499267578125,292.895263671875,295.3351135253906,294.3758239746094,285.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189940316602,3.208686649713854e-09,0.0012189908884465,-0.0072165164165198,0.0,0.0,0.0,-0.0076282289810478,60.0,15.811192512512209,-0.0,-1.0131211070074644e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,9.124954522121698e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.60902834776789e-05,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,7.097200432326645e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,9.609021799406035e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,0.0004558093496598,284.7500305175781,294.1499938964844,294.0096435546875,292.8722839355469,295.32098388671875,294.359130859375,285.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153628049418,2.8682940467206204e-09,0.0012153598945587,-0.0063253100961446,0.0,0.0,0.0,-0.007455832324922,60.0,15.699658393859863,-0.0,-1.0070944966855677e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.10058879526332e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.58336895564571e-05,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,7.078248745528981e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.58336313487962e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0004545922274701,284.75274658203125,294.1499938964844,293.9693603515625,292.8492126464844,295.3065795898437,294.3441772460937,285.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121170293539,2.564036760688282e-09,0.0012121144682168,-0.0055286991409957,0.0,0.0,0.0,-0.0073017366230487,60.0,15.591899871826172,-0.0,-1.001722864657495e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.07916692085564e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.560811304254456e-05,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,7.061587530188262e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.560804755892605e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,0.0004535221960395,284.7554931640625,294.1499938964844,293.9291687011719,292.8260498046875,295.2919616699219,294.3305358886719,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092634569853,2.296543621937985e-09,0.0012092611286789,-0.0048283361829817,0.0,0.0,0.0,-0.0071662603877484,60.0,15.487534523010254,-0.0,-9.970121084279526e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.060985030373558e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.541664621792734e-05,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.047445978969336e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.541658801026642e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,0.0004526139819063,284.7582397460937,294.1499938964844,293.8891296386719,292.8028869628906,295.27703857421875,294.318603515625,285.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068414362147,2.069502791357536e-09,0.0012068393407389,-0.0042338813655078,0.0,0.0,0.0,-0.0070512723177671,60.0,15.388079643249512,-0.0,-9.93022553075207e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,9.04543194337748e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,9.525286441203208e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,7.035348971839994e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,9.525280620437115e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0004518370842561,284.7610168457031,294.1499938964844,293.84930419921875,292.7797546386719,295.2619323730469,294.3077392578125,285.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012047694763168,1.875286592678549e-09,0.0012047676136717,-0.0037253671325743,0.0,0.0,0.0,-0.0069529078900814,60.0,15.292165756225586,-0.0,-9.896160690914257e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,9.03284308151342e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,9.512029646430165e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,7.025557715678588e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.512023825664072e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0004512082377914,284.7638244628906,294.1499938964844,293.809814453125,292.7567138671875,295.2465515136719,294.2982482910156,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030923971906,1.7180785683024171e-09,0.0012030906509608,-0.0033137493301182,0.0,0.0,0.0,-0.0068732877261936,60.0,15.200927734375,-0.0,-9.868630002074497e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.02246101759374e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.501096792519093e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,7.017482130322605e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,9.50109024415724e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0004506896366365,284.7666320800781,294.1499938964844,293.7707214355469,292.7338256835937,295.2309875488281,294.2895812988281,285.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017091503366,1.58842128339387e-09,0.0012017075205221,-0.0029742659535259,0.0,0.0,0.0,-0.0068076201714575,60.0,15.113136291503906,-0.0,-9.845953741205449e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,9.014115494210272e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881164550781,0.0,0.0,9.49230816331692e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,7.010991248534992e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,9.492302342550828e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,0.000450272753369,284.7694702148437,294.1499938964844,293.7320861816406,292.71112060546875,295.21514892578125,294.2818908691406,285.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005971511825,1.4841935458420608e-09,0.0012005957541987,-0.0027013644576072,0.0,0.0,0.0,-0.006754832342267,60.0,15.029607772827148,-0.0,-9.827743241430653e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.007128392113373e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.484950714977458e-05,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,7.005556835792959e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,9.484944894211368e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,0.0004499237402342,284.7723388671875,294.1499938964844,293.6940002441406,292.68865966796875,295.1990966796875,294.2750244140625,285.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199826481752,1.397092996846538e-09,0.0011998250847682,-0.0024731487501412,0.0,0.0,0.0,-0.006711515597999,60.0,14.949795722961426,-0.0,-9.81251062626143e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,9.004151070257649e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.481815504841506e-05,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,7.003240898484364e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,9.481809684075416e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0004497750196605,284.7752380371094,294.1499938964844,293.65655517578125,292.66650390625,295.18328857421875,294.2687683105469,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187085183337,1.279044758994985e-09,0.0011187072377651,-0.0022439176682382,0.0,0.0,0.0,-0.0062503111548721,60.0,14.698297500610352,-0.0,-9.806021239455732e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,4.1496692574582994e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,4.3698062654584646e-05,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,3.2275263947667554e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,4.3698037188733e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,0.0002072841307381,284.7782592773437,294.1499938964844,293.61981201171875,292.6446838378906,295.1685485839844,294.2627868652344,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823943885043,1.194495502510051e-09,0.0010823932243511,-0.0020579516422003,0.0,0.0,0.0,-0.006003588438034,60.0,14.009435653686523,-0.0,-2.082735583996964e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,7.000429468462244e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,7.371797255473211e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,5.444787893793546e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,7.371792889898643e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.00034968520049,284.7827453613281,294.1499938964844,293.5838623046875,292.623291015625,295.1550598144531,294.2568664550781,285.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009075933485291,1.035947438943196e-09,0.0009075923007912,-0.0018159282626584,0.0,0.0,0.0,-0.0050683640874922,60.0,13.078063011169434,-0.0,-5.927292789920102e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.004218736663461e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.481886081630364e-05,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,7.003293285379186e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.481880260864271e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004497784248087,284.78564453125,294.1499938964844,293.5487670898437,292.6023254394531,295.1434020996094,294.2514343261719,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007098380592651,8.702975007324194e-10,0.0007098371861502,-0.0015781882684677,0.0,0.0,0.0,-0.0040100272744894,60.0,11.81885814666748,-0.0,-9.80616050583194e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,2.940995000244584e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,3.097012813668698e-05,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,2.287444658577442e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,3.0970109946792945e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.0001469084818381,284.78814697265625,294.1499938964844,293.5146179199219,292.58184814453125,295.1329345703125,294.2465515136719,285.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754541833885,8.33969227009845e-10,0.0007545409607701,-0.0014379769563674,0.0,0.0,0.0,-0.0041859364137053,60.0,10.672598838806152,-0.0,-1.0461535637773522e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,4.117312346352264e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,4.335732592153363e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,3.2023595849750564e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,4.335730045568198e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0002056678349617,284.7914428710937,294.1499938964844,293.48150634765625,292.5619506835937,295.1236572265625,294.2420654296875,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005566745530813,6.670736740765904e-10,0.0005566738545894,-0.0011970736086368,0.0,0.0,0.0,-0.0031220626551657,60.0,9.600353240966797,-0.0,-2.0503801323457093e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,2.0974435756215826e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,2.208711521234364e-05,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,1.6313479136442766e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.208710247941781e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0001047714322339,284.8076477050781,294.1499938964844,293.4494934082031,292.54266357421875,295.1161193847656,294.2390441894531,285.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005555782699957,6.122511386763563e-10,0.0005555776879191,-0.0010540406219661,0.0,0.0,0.0,-0.0030809645541012,60.0,8.564852714538574,-0.0,-5.320926810270521e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,4.0624404391564894e-06,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,4.277949756215094e-06,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,3.159681227771216e-06,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,4.277947482478339e-06,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,2.029268944170326e-05,284.8139953613281,294.1499938964844,293.41864013671875,292.5240478515625,295.10858154296875,294.23748779296875,285.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005585580947808,5.702530669893231e-10,0.0005585575127042,-0.0009406473254784,0.0,0.0,0.0,-0.0030679127667099,60.0,7.850936889648437,-0.0,-1.9960921804340607e-10,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,2.3273471015272665e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,2.4508111891918816e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,1.8101620298693888e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,2.4508097340003587e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0001162555636256,284.8226318359375,294.1499938964844,293.3890686035156,292.5061340332031,295.09918212890625,294.234375,285.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000309984839987,3.7238112593485084e-10,0.0003099844616372,-0.0006690119043923,0.0,0.0,0.0,-0.0017391211586073,60.0,6.75921106338501,-0.0,-6.551320819170314e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,1.832245834521018e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,1.929445170389954e-05,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,1.425082518835552e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,1.929444078996312e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.152428538072854e-05,284.8262023925781,294.1499938964844,293.3608093261719,292.4889831542969,295.0946350097656,294.23455810546875,285.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002433067711535,2.9242819277186527e-10,0.0002433064801152,-0.0005254921852611,0.0,0.0,0.0,-0.001365129603073,60.0,5.73267936706543,-0.0,-4.060448866027855e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,1.401544977852609e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,1.4758958968741354e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,1.0900924280576874e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,1.4758950783289038e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,7.000992627581581e-05,284.8289794921875,294.1499938964844,293.333984375,292.4726867675781,295.0914306640625,294.23504638671875,285.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001866755337687,2.2425100665302006e-10,0.0001866753154899,-0.000402884412324,0.0,0.0,0.0,-0.0010473129805177,60.0,4.889095783233643,-0.0,-2.375858620951021e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,1.0467622814758217e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,1.102292208088329e-05,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,8.141498256009072e-06,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,1.1022915714420378e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,5.228783265920356e-05,284.8309020996094,294.1499938964844,293.30865478515625,292.4572448730469,295.0892944335937,294.23553466796875,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001394212886225,1.674849980926041e-10,0.0001394211285514,-0.0003008998464792,0.0,0.0,0.0,-0.0007822004845365,60.0,4.180532932281494,-0.0,-1.3252646757777595e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,7.5980765359418e-06,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,8.001148671610281e-06,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,5.9096250879520085e-06,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,8.001144124136772e-06,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,3.795388693106361e-05,284.83209228515625,294.1499938964844,293.284912109375,292.4427185058594,295.08807373046875,294.23590087890625,285.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001012011416605,1.2157154449798924e-10,0.0001012010179692,-0.0002184127952205,0.0,0.0,0.0,-0.0005677724257111,60.0,3.590728521347046,-0.0,-6.982546207900953e-10,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,5.338152277545305e-06,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,5.621337095362833e-06,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,4.151903340243734e-06,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,5.6213339121313766e-06,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,2.666512045834679e-05,284.832763671875,294.1499938964844,293.2628173828125,292.42919921875,295.0873718261719,294.23614501953125,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.110066508175805e-05,8.541224671976265e-11,7.110057777026668e-05,-0.0001534497132524,0.0,0.0,0.0,-0.0003988986136391,60.0,3.095662832260132,-0.0,-3.4465805209826783e-10,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,3.6065507629246e-06,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,3.7978754789946834e-06,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,2.8050997116224607e-06,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,3.797873432631605e-06,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,1.801542930479627e-05,284.8330993652344,294.1499938964844,293.242431640625,292.4167175292969,295.0870361328125,294.2362670898437,285.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.803698902833276e-05,5.770614541766861e-11,4.803693082067184e-05,-0.0001036735411616,0.0,0.0,0.0,-0.0002695036237128,60.0,2.6875674724578857,-0.0,-1.5732240510324402e-10,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,2.321341298738844e-06,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,2.4444868813588982e-06,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,1.8054907968689804e-06,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,2.44448528974317e-06,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,1.1595556316024158e-05,284.8332824707031,294.1499938964844,293.223876953125,292.40533447265625,295.0868530273437,294.236328125,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.091890175710432e-05,3.714241414431996e-11,3.091886537731625e-05,-6.672919698758051e-05,0.0,0.0,0.0,-0.0001734653924359,60.0,2.354837656021118,-0.0,-6.517552469942345e-11,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,1.4071518990022014e-06,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,1.4818003819527803e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.0944534096779537e-06,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,1.4817994724580783e-06,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,7.029000698821619e-06,284.8333435058594,294.1499938964844,293.20721435546875,292.39508056640625,295.0867919921875,294.2363586425781,285.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8742497559287585e-05,2.251510089479325e-11,1.874247391242534e-05,-4.04500424338039e-05,0.0,0.0,0.0,-0.0001051516883308,60.0,2.08661150932312,-0.0,-2.394906148395215e-11,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,7.93004801380448e-07,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,8.350731377504417e-07,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,6.167825858938158e-07,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,8.350726830030908e-07,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,3.961215043091215e-06,284.8333740234375,294.1499938964844,293.1925048828125,292.3860168457031,295.0867919921875,294.23638916015625,285.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.056245127983857e-05,1.268849521979254e-11,1.0562438546912745e-05,-2.2795842596678995e-05,0.0,0.0,0.0,-5.92588767176494e-05,60.0,1.873094081878662,-0.0,-7.606032123574913e-12,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,3.98064457840519e-07,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,4.191814753085056e-07,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,3.0960620733822e-07,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,4.1918124793483e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.988410303965793e-06,284.8333740234375,294.1499938964844,293.1798400878906,292.3782043457031,295.0867614746094,294.23638916015625,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.302072167978622e-06,6.369280537016353e-12,5.30206580151571e-06,-1.1442889444879256e-05,0.0,0.0,0.0,-2.974638482555747e-05,60.0,1.7044851779937744,-0.0,-1.916519677333528e-12,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,1.683195733903631e-07,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,1.772488076312584e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.309154527007195e-07,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,1.772487081552754e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,8.407893687945034e-07,284.8333740234375,294.1499938964844,293.1693115234375,292.3717041015625,295.0867614746094,294.23638916015625,285.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.241973106720252e-06,2.6932356084891085e-12,2.2419703782361462e-06,-4.838598215428647e-06,0.0,0.0,0.0,-1.2578209862113e-05,60.0,1.5712745189666748,-0.0,-3.426697402393597e-13,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,5.466417363209078e-08,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,5.75640690669843e-08,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,4.2516653309121466e-08,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,5.7564033539847534e-08,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,2.73058304856022e-07,284.8333740234375,294.1499938964844,293.1609802246094,292.3665466308594,295.0867614746094,294.23638916015625,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.281283842530684e-07,8.74681132644745e-13,7.281275316017854e-07,-1.5714292658230988e-06,0.0,0.0,0.0,-4.085042746737599e-06,60.0,1.4658596515655518,-0.0,-3.614199122815333e-14,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,1.1059271720625933e-08,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,1.1645957975758849e-08,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,8.601670486996227e-09,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,1.1645951758509913e-08,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,5.52432375400258e-08,284.8333740234375,294.1499938964844,293.1549377441406,292.3628234863281,295.0867614746094,294.23638916015625,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.473154611630889e-07,1.769634650405569e-13,1.4731527642197761e-07,-3.1792956178833265e-07,0.0,0.0,0.0,-8.264905773103237e-07,60.0,1.3811768293380735,-0.0,-1.4793112786441137e-15,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
