time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883540,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.702356047818889e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.3119050562381744,-0.0,-7.915425392606975e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839427937795975e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.3017879426479339,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.875,0.0,0.0,0.0,0.0,1.0,1.0,2.6981420570004744e-12,-4.743675672199701e-18,-2.69813750335135e-12,4.997672414797094e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2919783294200897,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.702356047818889e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.2825493216514587,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839430005747506e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.2733817100524902,-0.0,-2.0114744866443124e-36,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839430005747506e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.2645796239376068,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.702356047818889e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.2560080289840698,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839430005747506e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.2477234303951263,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655299533306125e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.2397146970033645,-0.0,-7.915421448302449e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655299533306125e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.2320201098918914,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083943207369904e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.2245351374149322,-0.0,-5.871867584793892e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.7023562546140418e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.2173267751932144,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839434141650573e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.2103300094604492,-0.0,-5.953986885458368e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6128699898153585e-12,5.757894642550462e-19,2.6128695561344895e-12,-3.676288874016054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2035867869853973,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655303669209188e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.1970447152853012,-0.0,-7.915428843873435e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655303669209188e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.1907298266887664,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839434141650573e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1846105307340622,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1786953061819076,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1729721873998642,-0.0,-5.957739651173368e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1674298197031021,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1620762646198272,-0.0,-5.9495218436351665e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1568846553564071,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655305737160721e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.151869386434555,-0.0,-7.915428350835368e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655305737160721e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.1469971686601638,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1423056572675705,-0.0,-3.538807192200906e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1377424448728561,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394362096021e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1333532482385635,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083943827755363e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1291091293096542,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083943827755363e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1249995008111,-0.0,-5.632547203322889e-40,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.7023568749995012e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.1209951862692833,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839442413456694e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1171484887599945,-0.0,-5.956532932753852e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839442413456694e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1133968010544776,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839442413456694e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1097960546612739,-0.0,-5.911587538908178e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.702357288589809e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.1062800884246826,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083944654935976e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.1029095128178596,-0.0,-9.842607188501598e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6128699898153585e-12,5.757881200865508e-19,2.6128695561344895e-12,-3.676288874016054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0996138527989387,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083944861731129e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0964587777853012,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083944861731129e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0934085920453071,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0904533267021179,-0.0,-5.563641434196337e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0875549688935279,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0847889706492424,-0.0,-8.748756409846574e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
