time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17886000,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0820720642805099,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655320212821441e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0794830545783042,-0.0,-7.915431309063764e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0769358575344085,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655320212821441e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0745123252272605,-0.0,-7.915430322987631e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.072123996913433,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0698552429676055,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945068526282e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0676630735397338,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945275321435e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0655365511775016,-0.0,-3.015470140183067e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945275321435e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0634323582053184,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945275321435e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0614421255886554,-0.0,-7.589114388031808e-39,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945275321435e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0594696551561355,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945275321435e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0576065108180046,-0.0,-4.222897000150696e-40,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945275321435e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0557573549449443,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945482116589e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0540128834545612,-0.0,-2.117483892561195e-39,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945482116589e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0522791817784309,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083945482116589e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0506456419825553,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839456889117414e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0490684248507022,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839456889117414e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0475356206297874,-0.0,-1.42178292553601e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839456889117414e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0460098758339881,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839456889117414e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0445751771330833,-0.0,-4.234298524975828e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839456889117414e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0431444719433784,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839458957068945e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0418009720742702,-0.0,-7.783905804700979e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839458957068945e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0404593460261821,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839458957068945e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0392009392380714,-0.0,-1.1485711473752762e-37,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839458957068945e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0379427783191204,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655330552579096e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0367639064788818,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839458957068945e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.035625472664833,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839458957068945e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0345180816948413,-0.0,-5.9752662719441285e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839458957068945e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0334107428789138,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946102502048e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.032374121248722,-0.0,-5.9608675681725094e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946102502048e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0313375517725944,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0303663443773984,-0.0,-5.951620468393369e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0293951909989118,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.465533158655487e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0284849312156438,-0.0,-7.915427857797304e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.465533158655487e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.02757472358644,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.026720630005002,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.025898203253746,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0250960011035203,-0.0,-2.683411169324644e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.465533468848216e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0242938436567783,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.465533158655487e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0235421992838382,-0.0,-7.9167896289349405e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1499938964844,292.3597717285156,295.0867614746094,294.23638916015625,285.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0227905996143817,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
