time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888460,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1487121582031,292.3591003417969,295.0867614746094,294.23638916015625,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0220513232052326,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1449279785156,292.3571472167969,295.0867614746094,294.23638916015625,285.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0213361736387014,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.13873291015625,292.3539428710937,295.0867614746094,294.23638916015625,285.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0206419602036476,-0.0,-2.0114732310808884e-36,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.13018798828125,292.3495483398437,295.0867614746094,294.23638916015625,285.912109375,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0199689678847789,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.119384765625,292.3439636230469,295.0867614746094,294.23638916015625,285.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0193182509392499,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.1063842773437,292.3372802734375,295.0867614746094,294.23638916015625,285.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0186886955052614,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.09130859375,292.3294982910156,295.0867614746094,294.23638916015625,285.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0180796235799789,-0.0,-5.813631757944233e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.07421875,292.3206787109375,295.0867614746094,294.23638916015625,285.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.017490079626441,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.0552062988281,292.3108215332031,295.0867614746094,294.23638916015625,285.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0169198904186487,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.0343322753906,292.3000183105469,295.0867614746094,294.23638916015625,285.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0163681712001562,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,293.01171875,292.2882995605469,295.0867614746094,294.23638916015625,285.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.015835016965866,-0.0,-1.810275219083709e-35,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.9873962402344,292.2756652832031,295.0867614746094,294.23638916015625,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0153187150135636,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.96148681640625,292.26220703125,295.0867614746094,294.23638916015625,285.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0148212192580103,-0.0,-5.812615322672757e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.9340515136719,292.2479248046875,295.0867614746094,294.23638916015625,285.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0143377054482698,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.9051513671875,292.2328796386719,295.0867614746094,294.23638916015625,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655333654506393e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0138750970363616,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.8749389648437,292.21710205078125,295.0867614746094,294.23638916015625,285.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839463092972008e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0134274559095501,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.84344482421875,292.2006225585937,295.0867614746094,294.23638916015625,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.668527291499468e-12,-4.262671399695731e-20,2.668527291499468e-12,-1.9948123014534858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129943368956446,-0.0,-7.916781740325889e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.81072998046875,292.1835021972656,295.0867614746094,294.23638916015625,285.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0125712547451257,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.7769470214844,292.1657409667969,295.0867614746094,294.23638916015625,285.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.01216646656394,-0.0,-5.028684422948747e-37,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.7420959472656,292.1474304199219,295.0867614746094,294.23638916015625,285.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0117727192118763,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.7063293457031,292.12860107421875,295.0867614746094,294.23638916015625,285.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,2.753799358684584e-12,-4.125266347268319e-18,-2.753795238716328e-12,3.316195842234526e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0113935377448797,-0.0,-7.916781740325889e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.6697082519531,292.1092834472656,295.0867614746094,294.23638916015625,285.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0110234674066305,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.6322937011719,292.0894775390625,295.0867614746094,294.23638916015625,285.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0106686716899275,-0.0,-5.81362992123431e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.5941772460937,292.0693054199219,295.0867614746094,294.23638916015625,285.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083946516092354e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0103225763887166,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.5554504394531,292.0487365722656,295.0867614746094,294.23638916015625,285.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.702359770131645e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.009990569204092,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.51617431640625,292.0278625488281,295.0867614746094,294.23638916015625,285.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839469296826602e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0096693336963653,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.4764709472656,292.0067138671875,295.0867614746094,294.23638916015625,285.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839469296826602e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0093585392460227,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.4363708496094,291.9852905273437,295.0867614746094,294.23638916015625,285.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839469296826602e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0090557187795639,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.3960266113281,291.9637145996094,295.0867614746094,294.23638916015625,285.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839469296826602e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0087650287896394,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.3554382324219,291.94195556640625,295.0867614746094,294.23638916015625,285.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839469296826602e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0084832469001412,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.3147277832031,291.92010498046875,295.0867614746094,294.23638916015625,285.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839471364778134e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0082113910466432,-0.0,-5.414483302017904e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.27398681640625,291.8981628417969,295.0867614746094,294.23638916015625,285.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839471364778134e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0079480251297354,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.2333068847656,291.876220703125,295.0867614746094,294.23638916015625,285.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.668527291499468e-12,-4.2627318226545385e-20,2.668527291499468e-12,-1.9948123014534858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0076940613798797,-0.0,-7.914049816403496e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-5.116835232431286e-13,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-5.388279883042357e-13,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-3.979767633065928e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-5.38827663043584e-13,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-2.5559597841007253e-12,284.8333740234375,294.1499938964844,292.1927185058594,291.85430908203125,295.0867614746094,294.23638916015625,285.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7241843763431417e-12,-6.6104040424477495e-19,2.7241850268644448e-12,-3.1333570178586345e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0074480092152953,-0.0,-3.16671782372624e-24,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.15234375,291.8324584960937,295.0867614746094,294.23638916015625,285.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394755006812e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0072104879654943,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.1122741699219,291.81072998046875,295.0867614746094,294.23638916015625,285.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394755006812e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0069805881939828,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0725402832031,291.7891845703125,295.0867614746094,294.23638916015625,285.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394755006812e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.006757833994925,-0.0,-5.96287876553837e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0332946777344,291.767822265625,295.0867614746094,294.23638916015625,285.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394755006812e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0065416926518082,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9945678710937,291.7467346191406,295.0867614746094,294.23638916015625,285.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394755006812e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0063320682384073,-0.0,-5.728698698750999e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9564514160156,291.7259521484375,295.0867614746094,294.23638916015625,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.08394755006812e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0061280019581317,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.9190368652344,291.7055358886719,295.0867614746094,294.23638916015625,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,2.753799358684584e-12,-4.125267174448932e-18,-2.753795238716328e-12,3.316195842234526e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0059312880039215,-0.0,-7.916781740325889e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
