time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895840,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.4709777832031,291.4576110839844,295.0867614746094,294.23638916015625,285.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0003840527206193,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.4773864746094,291.4601135253906,295.0867614746094,294.23638916015625,285.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0003972892882302,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.4842224121094,291.4628601074219,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.668527291499468e-12,-4.263132488263744e-20,2.668527291499468e-12,-1.9948123014534858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003695294144563,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.49151611328125,291.4658203125,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655379149440085e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0003657415800262,-0.0,-7.9154239134927775e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.4991760253906,291.468994140625,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.000354401912773,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.5072326660156,291.4723815917969,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0003310214378871,-0.0,-5.9618505753233845e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.51568603515625,291.4759521484375,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0003237182972952,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.52447509765625,291.479736328125,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0003168660623487,-0.0,-5.954657284580322e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.5335998535156,291.4836730957031,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.000308964488795,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.54302978515625,291.4877624511719,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002914906654041,-0.0,-5.947468034599089e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.55279541015625,291.4920349121094,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951065585723e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002843213442247,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.5628356933594,291.4964599609375,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951272380876e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002779730712063,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.5731506347656,291.50103759765625,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951272380876e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.000267148570856,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.5837097167969,291.5057678222656,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951272380876e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002604303881525,-0.0,-1.3671492411387606e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.59454345703125,291.5105895996094,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951272380876e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002540187851991,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.6055908203125,291.5155334472656,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951272380876e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002400626399321,-0.0,-5.917730966259162e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.6168212890625,291.5205993652344,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083951272380876e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002329737326363,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.6282653808594,291.5257873535156,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002298820909345,-0.0,-5.9054474176350534e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.6398620605469,291.5310363769531,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002249710669275,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.6516418457031,291.5364074707031,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002089187619276,-0.0,-5.8911332025199e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.66357421875,291.5418395996094,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.702364526420168e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.0002004510024562,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.67559814453125,291.5473327636719,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002048843598458,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.687744140625,291.55291748046875,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001902115182019,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.70001220703125,291.5585327148437,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001916408509714,-0.0,-5.872754348344794e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.7123107910156,291.564208984375,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001895867026178,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.7247009277344,291.56988525390625,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655385353294685e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0001736883277771,-0.0,-7.915427857797304e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.7371520996094,291.5756225585937,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655385353294685e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0001619753311388,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.7496032714844,291.5813903808594,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655384319318912e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0001620426774024,-0.0,-7.9154239134927775e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.7620544433594,291.587158203125,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001615771616343,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.7745361328125,291.59295654296875,295.0867614746094,294.23638916015625,285.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001565904531162,-0.0,-2.5337648247612396e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.7869873046875,291.5987243652344,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001517092605354,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.79937744140625,291.6044921875,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001447315880795,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.8117370605469,291.6102600097656,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001418870670022,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.82403564453125,291.615966796875,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001358563895337,-0.0,-7.416904615855538e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.83624267578125,291.6216735839844,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001299597934121,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.84832763671875,291.6273193359375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001284001191379,-0.0,-7.783905804700979e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.8603210449219,291.6329345703125,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.753799358684584e-12,-4.125271723942301e-18,-2.753795238716328e-12,3.316195842234526e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001267195912078,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.8721618652344,291.63848876953125,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001108828146243,-0.0,-4.940137045611324e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.88385009765625,291.6439819335937,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,9.710324957268313e-05,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.8953857421875,291.6493835449219,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001131230164901,-0.0,-2.117483892561195e-39,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.90673828125,291.6547241210937,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001261777360923,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
