time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898300,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9178771972656,291.6600036621094,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.000119223484944,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.9288024902344,291.6651611328125,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.465538948919774e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0001196036027977,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.93951416015625,291.6701965332031,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.465538948919774e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0002005821152124,-0.0,-7.916269966813627e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.949951171875,291.6751708984375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.465538948919774e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0002492032363079,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.96014404296875,291.67999267578125,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0001144785710494,-0.0,-3.550010012903797e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.97003173828125,291.6847229003906,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,5.3580930398311466e-05,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9796447753906,291.6893005371094,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,2.691765439521987e-05,-0.0,-4.953320461563692e-38,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9889221191406,291.6937255859375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839514791760293e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,4.9212609155802056e-05,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9978942871094,291.6980285644531,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,2.151642547687516e-05,-0.0,-5.903401690122639e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0065002441406,291.7021789550781,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,6.659642531303689e-05,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0147705078125,291.7061462402344,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,9.765666618477552e-05,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.02264404296875,291.7099609375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655386387270445e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,0.0003728838055394,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0301208496094,291.7135925292969,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839516859711824e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.000778027344495,-0.0,-3.8067780732992542e-34,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.03717041015625,291.7170715332031,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.7023647332153205e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,0.0007945998804643,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0437927246094,291.7203369140625,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,0.0002859861997421,-0.0,-5.924723320936632e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.04998779296875,291.723388671875,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,1.0493951094758811e-06,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,292.05377197265625,291.7246398925781,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.7023649400104736e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,2.469403261784464e-05,-0.0,-7.915437718558619e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.05322265625,291.7225036621094,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,1.3340552868612576e-05,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.048583984375,291.7171630859375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,3.953426130465232e-06,-0.0,-4.553658772205112e-36,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0399475097656,291.7087097167969,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,1.3027947716182098e-06,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0275573730469,291.6972961425781,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,6.417195663743769e-07,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,292.0115051269531,291.6830444335937,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,2.838221746515046e-07,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.99200439453125,291.66607666015625,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,1.4359616784531681e-07,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9691772460937,291.6465759277344,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,7.86978020528295e-08,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.9432373046875,291.6246032714844,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.7023649400104736e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,5.65868170099293e-08,-0.0,-7.915475682489683e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.9143371582031,291.6003112792969,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839518927663355e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,4.369823258798533e-08,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.88262939453125,291.5738220214844,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.6981420570004744e-12,-4.74368477118644e-18,-2.69813750335135e-12,4.997672414797094e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.406257403388737e-08,-0.0,-5.027809564291499e-37,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.8482971191406,291.5452880859375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,9.829324040897677e-14,-1.4655388455221977e-18,-9.829177673604389e-14,-1.020784910592265e-12,0.0,0.0,0.0,0.0,60.0,4.916335782922943e-08,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.8114929199219,291.51483154296875,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.702365146805627e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,4.240026285629028e-08,-0.0,-7.915462863499973e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.7723693847656,291.48260498046875,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083952099561489e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,3.6274769854571793e-08,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.7311096191406,291.4486694335937,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.668527291499468e-12,-4.2632320084311916e-20,2.668527291499468e-12,-1.9948123014534858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.367883394389537e-08,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.6878967285156,291.4132080078125,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083952099561489e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,3.22670103969358e-08,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.6428527832031,291.3763427734375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083952099561489e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,3.074132948199804e-08,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.59619140625,291.3382263183594,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083952099561489e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,3.254026736954074e-08,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.54803466796875,291.2989196777344,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083952099561489e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,3.0103731063491075e-08,-0.0,-2.011299783962168e-36,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.4985656738281,291.25860595703125,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083952099561489e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,2.8008766861375992e-08,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.4479675292969,291.2174377441406,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.083952099561489e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,2.7393941337550132e-08,-0.0,-5.8126200981185566e-33,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,2.5584176162156413e-13,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.6941399415211786e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,1.989883816532964e-13,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,2.69413831521792e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.3963928222656,291.17547607421875,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.753799358684584e-12,-4.125271723942301e-18,-2.753795238716328e-12,3.316195842234526e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.001264659019398e-08,-0.0,-7.916794559315599e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,-2.5584176162156413e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,-2.6941399415211786e-13,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,-1.989883816532964e-13,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,-2.69413831521792e-13,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,-1.2779798920503629e-12,284.8333740234375,294.1499938964844,291.3440246582031,291.1329040527344,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3021154589135976e-14,-2.70236535360078e-18,1.3023857471270663e-14,2.342168342953088e-12,0.0,0.0,0.0,0.0,60.0,2.7393941337550132e-08,-0.0,-7.915450537548329e-25,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.2909851074219,291.08984375,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839523063566426e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,2.488909167652764e-08,-0.0,-0.0,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0,284.8333740234375,294.1499938964844,291.2374572753906,291.0464172363281,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.263604375695333e-14,-2.0839523063566426e-18,-4.2633960055903086e-14,6.60691716180412e-13,0.0,0.0,0.0,0.0,60.0,2.390992293044292e-08,-0.0,-4.203895392974451e-45,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
