time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903220,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.91424712992739e-07,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,1.0440190862937015e-06,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,7.711093985562911e-07,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,1.0440184041726752e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,4.952361450705212e-06,284.8333435058594,294.1499938964844,290.6461486816406,290.6024780273437,295.0867614746094,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3204431525082327e-05,1.5862436364422194e-11,1.3204416063672396e-05,-2.8498214305727743e-05,0.0,0.0,0.0,-7.408138480968773e-05,60.0,0.0518243946135044,-0.0,-1.1888470242971128e-11,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,1.6287605149045703e-06,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,1.715165126370266e-06,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,1.2668159570239368e-06,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,1.7151641031887266e-06,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,8.135979442158714e-06,284.83331298828125,294.1499938964844,290.69415283203125,290.64306640625,295.08673095703125,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.169299841625616e-05,2.6059699537173128e-11,2.1692971131415103e-05,-4.681844075093977e-05,0.0,0.0,0.0,-0.0001217051321873,60.0,0.0895401686429977,-0.0,-3.208639950957881e-11,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,2.5372080472152447e-06,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,2.671805077625322e-06,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,1.973387497855583e-06,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,2.671803486009594e-06,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,1.2673853234446142e-05,284.83331298828125,294.1499938964844,290.7434387207031,290.68463134765625,295.0866394042969,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.379241388756782e-05,4.0594694272755305e-11,3.379237386980094e-05,-7.293171074707061e-05,0.0,0.0,0.0,-0.0001895869936561,60.0,0.147137701511383,-0.0,-7.786076644533678e-11,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,3.7463780699908966e-06,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,3.9451206248486415e-06,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,2.9138545869500376e-06,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,3.945118351111887e-06,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,1.871389576990623e-05,284.8333740234375,294.1499938964844,290.7939453125,290.72711181640625,295.08642578125,294.23638916015625,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.989715671399608e-05,5.994119089969274e-11,4.989709850633517e-05,-0.0001076893458957,0.0,0.0,0.0,-0.0002799400826916,60.0,0.2266734093427658,-0.0,-1.6975780503525328e-10,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,5.332734417606844e-06,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,5.615631835098611e-06,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,4.1476891965430696e-06,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,5.615628651867155e-06,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,2.663805571501144e-05,284.8337707519531,294.1499938964844,290.8456420898437,290.7704772949219,295.0859375,294.2363586425781,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.102566451067105e-05,8.532271417172055e-11,7.102557719917968e-05,-0.0001532893365947,0.0,0.0,0.0,-0.000398478237912,60.0,0.3418308198451996,-0.0,-3.439587781262077e-10,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.344969162659254e-06,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,7.73461397329811e-06,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,5.7127635955112055e-06,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,7.734609425824601e-06,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,3.66895656043198e-05,284.8343811035156,294.1499938964844,290.8984375,290.8146667480469,295.0850524902344,294.2362976074219,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.782638517208396e-05,1.1751824513517306e-10,9.782626875676216e-05,-0.0002111312496708,0.0,0.0,0.0,-0.0005488394526764,60.0,0.4897466897964477,-0.0,-6.525089357722891e-10,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.821048479352612e-06,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,1.0342047971789723e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,7.638605893589556e-06,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,1.0342041605326813e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,4.90580678160768e-05,284.83551025390625,294.1499938964844,290.95233154296875,290.8596496582031,295.0834350585937,294.236083984375,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001308050850639,1.5713530476801907e-10,0.0001308049249928,-0.0002823065442498,0.0,0.0,0.0,-0.0007338611758314,60.0,0.6825097799301147,-0.0,-1.1666007049271343e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,1.2771932233590633e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,1.3449473954096902e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,9.933742148859892e-06,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,1.3449465768644586e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,6.379831756930798e-05,284.83721923828125,294.1499938964844,291.0072326660156,290.90533447265625,295.0808410644531,294.23553466796875,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001701077126199,2.04349259735892e-10,0.0001701075088931,-0.0003671302692964,0.0,0.0,0.0,-0.0009543624473735,60.0,0.9207061529159546,-0.0,-1.9729664568757244e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,1.6168221918633208e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,1.7025933630065992e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,1.2575304936035536e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,1.7025924535118975e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,8.076344965957105e-05,284.8396911621094,294.1499938964844,291.0630798339844,290.95172119140625,295.0767822265625,294.2343139648437,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153427631128,2.586897918099851e-10,0.0002153425011783,-0.0004647574096452,0.0,0.0,0.0,-0.0012081468012183,60.0,1.2115075588226318,-0.0,-3.161775286031343e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,1.993308251257985e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,2.099051926052197e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,1.55035359057365e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,2.099050652759616e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.956966823665424e-05,284.8428649902344,294.1499938964844,291.119873046875,290.9987487792969,295.0709533691406,294.23193359375,285.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002654869458638,3.1892757879070643e-10,0.0002654866257216,-0.0005729795084334,0.0,0.0,0.0,-0.0014894731575623,60.0,1.550692081451416,-0.0,-4.805686515396701e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,2.3955139113240875e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,2.522594149922952e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,1.863180659711361e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,2.522592694731429e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,0.0001196606317535,284.8465881347656,294.1499938964844,291.177490234375,291.0463256835937,295.0630187988281,294.22784423828125,285.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003190567949786,3.8328060170123024e-10,0.0003190564166288,-0.0006885948823764,0.0,0.0,0.0,-0.0017900191014632,60.0,1.9353264570236208,-0.0,-6.9407093405970954e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,2.8115315217291936e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,2.96068137686234e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,2.186750498367473e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,2.960679557872936e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001404415379511,284.8505859375,294.1499938964844,291.2359619140625,291.0944519042969,295.05291748046875,294.221435546875,285.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003744663554243,4.498437178312997e-10,0.0003744659188669,-0.000808180833701,0.0,0.0,0.0,-0.0021008867770433,60.0,2.3562235832214355,-0.0,-9.56076018354679e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,3.233250754419714e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,3.404772360227071e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,2.5147548512904905e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,3.404770541237667e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001615072396816,284.8544921875,294.1499938964844,291.2951965332031,291.14306640625,295.0404968261719,294.2122802734375,285.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004306016780901,5.172854367074821e-10,0.000430601183325,-0.000929350790102,0.0,0.0,0.0,-0.0024158312007784,60.0,2.8066446781158447,-0.0,-1.2644021829544272e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,3.660311995190568e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,3.854489114019088e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,2.846914139809087e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,3.854486567433924e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0001828397944336,284.8579406738281,294.1499938964844,291.3551330566406,291.1921081542969,295.02606201171875,294.200439453125,285.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004874486476182,5.85581971801474e-10,0.0004874480655416,-0.0010520565556362,0.0,0.0,0.0,-0.0027347686700522,60.0,3.277884006500244,-0.0,-1.6204761976723603e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,4.100566366105341e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,4.318098581279628e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,3.1893348932499066e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,4.318096034694463e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0002048313617706,284.8608703613281,294.1499938964844,291.41571044921875,291.24151611328125,295.009521484375,294.1860046386719,285.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005465942667797,6.56531773390867e-10,0.0005465935682877,-0.0011794391321018,0.0,0.0,0.0,-0.003066532080993,60.0,3.778964281082153,-0.0,-2.0337338924036885e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,4.5417302317218855e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,4.782665564562194e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,3.532462869770825e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,4.782663017977029e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0002268683601869,284.8629150390625,294.1499938964844,291.4769287109375,291.2912902832031,294.99127197265625,294.1697082519531,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006132764974609,7.35054628275833e-10,0.0006132757407613,-0.0013191943289712,0.0,0.0,0.0,-0.0034396129194647,60.0,4.300144672393799,-0.0,-2.494876305547677e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,2.648835288709961e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,2.789354039123282e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,2.0602086806320585e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,2.789352583931759e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0001323145406786,284.864990234375,294.1499938964844,291.5386962890625,291.34130859375,294.9717712402344,294.1519775390625,285.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008864722331054,9.58339740897429e-10,0.0008864713017828,-0.0016330182552337,0.0,0.0,0.0,-0.0049038436263799,60.0,4.881213665008545,-0.0,-8.486257918605133e-09,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,4.01005927415099e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,4.222789721097797e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,3.118940003332682e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,4.222787538310513e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0002003103436436,284.8678894042969,294.1499938964844,291.6009521484375,291.3916015625,294.94775390625,294.13336181640625,285.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008812790038064,9.893441621500187e-10,0.0008812780142761,-0.0017197221750393,0.0,0.0,0.0,-0.0048990328796207,60.0,5.825457572937012,-0.0,-1.9449469590426816e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,4.4204629375599325e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,4.654965232475661e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,3.438143539824523e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,4.654962685890496e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0002208108344348,284.8709411621094,294.1499938964844,291.6636962890625,291.4420471191406,294.9212951660156,294.1126708984375,285.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179125238209,1.1371125152592754e-09,0.0010179113596677,-0.0019715731032192,0.0,0.0,0.0,-0.0056549245491623,60.0,6.760358333587647,-0.0,-2.363423945439537e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,9.009103814605623e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.487030183663592e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,7.007092790445313e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.487025090493262e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0004500224895309,284.8839416503906,294.1499938964844,291.726806640625,291.4926452636719,294.8902587890625,294.089599609375,285.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899884462356,1.2110805691634141e-09,0.0009899871656671,-0.0021939594298601,0.0,0.0,0.0,-0.0055725169368088,60.0,8.008776664733887,-0.0,-9.81678240918882e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,9.014725219458342e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,9.492949902778491e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,7.011464913375676e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,9.4929440820124e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004503032832872,284.8914794921875,294.1499938964844,291.7903137207031,291.5433044433594,294.8580017089844,294.06353759765625,285.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875836014747,1.378243852379057e-09,0.0010875822044909,-0.0025358365382999,0.0,0.0,0.0,-0.0061387815512716,60.0,9.05893898010254,-0.0,-9.829033587038793e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,9.026532643474638e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.505383059149608e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,7.020647899480537e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.505377238383517e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0004508930724114,284.8978881835937,294.1499938964844,291.8540954589844,291.5940246582031,294.8263854980469,294.0322265625,285.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708051268011,1.5072547654426671e-09,0.0010708036134019,-0.0028917829040437,0.0,0.0,0.0,-0.0061128651723265,60.0,9.652353286743164,-0.0,-9.85479360338104e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,9.03476684470661e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.514054545434192e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,7.027052197372541e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,9.5140487246681e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.000451304425951,284.8996887207031,294.1499938964844,291.91815185546875,291.64471435546875,294.7947692871094,293.9950256347656,285.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012033435050398,1.741698452129014e-09,0.0012033417588099,-0.0033755942713469,0.0,0.0,0.0,-0.006885246373713,60.0,10.160075187683104,-0.0,-9.8727788611086e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,9.049984510056674e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,9.530079842079432e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,7.038888725219294e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,9.53007402131334e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.0004520645888987,284.9027099609375,294.1499938964844,291.9823913574219,291.69537353515625,294.7643127441406,293.9513854980469,285.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053700629621,1.931679038946754e-09,0.0012053680839017,-0.0038730204105377,0.0,0.0,0.0,-0.0069814641028642,60.0,10.509588241577148,-0.0,-9.906062103937074e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,9.067184146260844e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,9.548191883368418e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,7.052266300888732e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,9.548186062602326e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0004529237630777,284.9057922363281,294.1499938964844,292.0467834472656,291.74591064453125,294.7348327636719,293.9009704589844,285.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012076605344191,2.146403943470432e-09,0.0012076584389433,-0.0044352314434945,0.0,0.0,0.0,-0.0070902137085795,60.0,10.754073143005373,-0.0,-9.943747869556321e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.086159116122872e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,9.568173118168488e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,7.06702412571758e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.568167297402395e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0004538715875241,284.9089050292969,294.1499938964844,292.1112670898437,291.7962646484375,294.706298828125,293.8444519042969,285.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121018756181,2.383293340457726e-09,0.0012101851170882,-0.0050554703921079,0.0,0.0,0.0,-0.0072101894766092,60.0,10.960824966430664,-0.0,-9.985406990153933e-08,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.106683864956722e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,9.58978635026142e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,7.082987576723099e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,9.589780529495329e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,0.0004548968281596,284.9120788574219,294.1499938964844,292.1758117675781,291.846435546875,294.6787414550781,293.7820739746094,285.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129208771511,2.639531038184373e-09,0.0012129181995987,-0.0057263616472482,0.0,0.0,0.0,-0.0073399641551077,60.0,11.14634132385254,-0.0,-1.0030565533725166e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,9.128494275500998e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,9.61275291047059e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,7.099950744304806e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,9.61274781730026e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.000455986300949,284.915283203125,294.1499938964844,292.2403564453125,291.8963623046875,294.6520690917969,293.7153015136719,285.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215825555846,2.9118227828917043e-09,0.0012158225290477,-0.0064392779022455,0.0,0.0,0.0,-0.0074778697453439,60.0,11.3245210647583,-0.0,-1.0078665013679713e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,9.151398262474686e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,9.636872709961608e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,7.117765926523134e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.636867616791278e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0004571304307319,284.9185485839844,294.1499938964844,292.3048400878906,291.9459533691406,294.6263732910156,293.6448974609375,285.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188758701086,3.1977778203184926e-09,0.0012188727268949,-0.007187956944108,0.0,0.0,0.0,-0.0076226950623095,60.0,11.498052597045898,-0.0,-1.012930255228639e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.17522338568233e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948974609375,0.0,0.0,9.661961667006835e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,7.136296335374936e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.661956573836504e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0004583205445669,284.9218444824219,294.1499938964844,292.3692321777344,291.9952087402344,294.6015625,293.57275390625,285.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220488861203,3.495230993522113e-09,0.0012220453936606,-0.0079667279496788,0.0,0.0,0.0,-0.0077733439393341,60.0,11.66923999786377,-0.0,-1.018211008840808e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,9.201672946801408e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.68981403275393e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,7.156868377933279e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.6898089395836e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0004596417420543,284.9251708984375,294.1499938964844,292.4334411621094,292.0440673828125,294.57763671875,293.5002136230469,285.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255712645128,3.8254492906730775e-09,0.0012255674228072,-0.0088312653824687,0.0,0.0,0.0,-0.0079405857250094,60.0,11.839068412780762,-0.0,-1.0240894710022985e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.225632675224917e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.715044870972632e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,7.175503560574725e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.715039777802303e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.000460838607978,284.9285583496094,294.1499938964844,292.4974670410156,292.09246826171875,294.5546264648437,293.4292297363281,285.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287627905607,4.124584673803611e-09,0.0012287585996091,-0.0096144080162048,0.0,0.0,0.0,-0.0080920895561575,60.0,12.0076322555542,-0.0,-1.0294292707158093e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,9.240215149475262e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.730400779517367e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,7.186845323303714e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,9.730395686347038e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0004615670186467,284.93194580078125,294.1499938964844,292.56121826171875,292.140380859375,294.53253173828125,293.3627014160156,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230705413036,4.306633272221916e-09,0.0012307011056691,-0.0100910058245062,0.0,0.0,0.0,-0.0081842942163348,60.0,12.170519828796388,-0.0,-1.0326857591280716e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,9.252600284526125e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,9.743442933540793e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,7.196477963589132e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.7434371127747e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0004621856787707,284.9353942871094,294.1499938964844,292.62469482421875,292.187744140625,294.51129150390625,293.30291748046875,285.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323544360697,4.4612447069880545e-09,0.0012323500122874,-0.010495769791305,0.0,0.0,0.0,-0.0082625970244407,60.0,12.32521629333496,-0.0,-1.0354554547120642e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,9.264890832128005e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,9.7563854069449e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,7.206037116702646e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,9.756380313774572e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0004627996240742,284.9389038085937,294.1499938964844,292.6877746582031,292.2345275878906,294.4909973144531,293.25067138671875,285.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339914683252,4.614685078507819e-09,0.0012339868117123,-0.0108974622562527,0.0,0.0,0.0,-0.0083403103053569,60.0,12.474493980407717,-0.0,-1.0382078841075781e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,9.275336924474686e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.767385927261785e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,7.214162178570405e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,9.767380834091456e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0004633214557543,284.9424133300781,294.1499938964844,292.7504577636719,292.2806701660156,294.4715270996094,293.2060241699219,285.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353827478364,4.7450918749802895e-09,0.0012353779748082,-0.0112388506531715,0.0,0.0,0.0,-0.0084063578397035,60.0,12.619441032409668,-0.0,-1.0405500461274644e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.283792314818128e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.776290244190022e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,7.220738189062104e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,9.776284423423932e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0004637438105419,284.9459533691406,294.1499938964844,292.8126525878906,292.3261108398437,294.4530334472656,293.1696472167969,285.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365088332444,4.850643442466662e-09,0.0012365039438009,-0.011515169404447,0.0,0.0,0.0,-0.008459816686809,60.0,12.759647369384766,-0.0,-1.0424476926118589e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.29024608922191e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.783085261005908e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,7.225757872220129e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.783080167835578e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,0.000464066164568,284.9495544433594,294.1499938964844,292.8743591308594,292.3708190917969,294.4353332519531,293.14080810546875,285.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373682111501,4.931193675616896e-09,0.0012373633217066,-0.0117260357365012,0.0,0.0,0.0,-0.0085006123408675,60.0,12.895245552062988,-0.0,-1.0438970576842621e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
