time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905500,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,9.294840128859504e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.78792377281934e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,7.229331095004454e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,9.78791867964901e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.000464295677375,284.9531555175781,294.1499938964844,292.9354858398437,292.41473388671875,294.41851806640625,293.11981201171875,285.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379800900816,4.988538027106415e-09,0.0012379750842228,-0.0118761518970131,0.0,0.0,0.0,-0.0085296556353569,60.0,13.02587604522705,-0.0,-1.0449295473335952e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.297862561652435e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.791106276679784e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,7.231681956909597e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.791101183509454e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0004644466680474,284.956787109375,294.1499938964844,292.9960021972656,292.45782470703125,294.4025573730469,293.1058959960937,285.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383825378492,5.026253635520561e-09,0.0012383775319904,-0.0119748841971158,0.0,0.0,0.0,-0.0085487579926848,60.0,13.151744842529297,-0.0,-1.045608826188982e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.299688827013596e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.793029312277211e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,7.233101496240124e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,9.793024219106884e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004645378794521,284.96044921875,294.1499938964844,293.0558776855469,292.50006103515625,294.38739013671875,293.0986328125,285.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386256130412,5.049027418380092e-09,0.001238620490767,-0.0120345009490847,0.0,0.0,0.0,-0.008560293354094,60.0,13.273008346557615,-0.0,-1.0460191646188832e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.300718375016004e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,9.794112702365965e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,7.233902579173446e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,9.794108336791396e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0004645893059205,284.9641418457031,294.1499938964844,293.114990234375,292.5413513183594,294.3730773925781,293.09747314453125,285.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387625174596,5.06185759974187e-09,0.0012387573951855,-0.0120680881664156,0.0,0.0,0.0,-0.0085667911916971,60.0,13.389972686767578,-0.0,-1.0462504462793733e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,9.301356476498768e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.794785728445277e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,7.234398799482733e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,9.794780635274948e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0004646212037187,284.9678649902344,294.1499938964844,293.1733703613281,292.5816650390625,294.35955810546875,293.1018371582031,285.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388473842293,5.0698090170442364e-09,0.0012388422619551,-0.0120889022946357,0.0,0.0,0.0,-0.0085708182305097,60.0,13.503010749816896,-0.0,-1.046393762749176e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.301933459937572e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.7953925433103e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.234847726067528e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,9.79538745013997e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.0004646500165108,284.9715881347656,294.1499938964844,293.2309265136719,292.6209716796875,294.3468017578125,293.11114501953125,285.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238923985511,5.076985498675413e-09,0.0012389188632369,-0.0121076889336109,0.0,0.0,0.0,-0.0085744531825184,60.0,13.612565994262695,-0.0,-1.0465231525813581e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.302711259806527e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,9.796211816137657e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,7.235452358145267e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,9.796206722967328e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,0.0004646888701245,284.975341796875,294.1499938964844,293.28759765625,292.6592102050781,294.3348388671875,293.1249084472656,285.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390273623168,5.086673748877501e-09,0.0012390222400426,-0.0121330507099628,0.0,0.0,0.0,-0.0085793603211641,60.0,13.718927383422852,-0.0,-1.0466978750400813e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.303853585151955e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.79741453193128e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,7.236340752569959e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,9.797409438760953e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.000464745942736,284.9791259765625,294.1499938964844,293.34332275390625,292.69635009765625,294.3236083984375,293.14263916015625,285.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391792843118,5.100916578015813e-09,0.0012391741620376,-0.012170335277915,0.0,0.0,0.0,-0.0085865734145045,60.0,13.82243537902832,-0.0,-1.0469545941305117e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.305447019869462e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,9.799092367757112e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.237579848151654e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.799087274586782e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0004648255417123,284.9829406738281,294.1499938964844,293.3981018066406,292.7322998046875,294.3131103515625,293.1639709472656,285.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393912766128,5.120786905621344e-09,0.0012393861543387,-0.0122223515063524,0.0,0.0,0.0,-0.0085966372862458,60.0,13.923224449157717,-0.0,-1.0473128497778816e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.307505388278514e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,9.801259875530376e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,7.239180558826774e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,9.801254782360048e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0004649283655453,284.9867553710937,294.1499938964844,293.4518737792969,292.76708984375,294.3033447265625,293.1884765625,285.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396652018651,5.146464143734875e-09,0.0012396599631756,-0.0122895678505301,0.0,0.0,0.0,-0.0086096422746777,60.0,14.021409034729004,-0.0,-1.0477759104787765e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,9.309999586548656e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.803885768633336e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,7.241120329126716e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.803881403058769e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0004650529590435,284.9906005859375,294.1499938964844,293.5045471191406,292.80059814453125,294.29425048828125,293.2158508300781,285.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399971019476,5.177582806936698e-09,0.0012399919796735,-0.0123710297048091,0.0,0.0,0.0,-0.0086254021152853,60.0,14.116961479187012,-0.0,-1.0483371681857537e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,9.31287941057235e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,9.806919115362688e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,7.243360596476123e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.80691402219236e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0004651968192774,284.9944763183594,294.1499938964844,293.5560913085937,292.83282470703125,294.28582763671875,293.2458190917969,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403804576024,5.213520726243814e-09,0.0012403752189129,-0.0124651072546839,0.0,0.0,0.0,-0.0086436038836836,60.0,14.20981788635254,-0.0,-1.0489855384321345e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.316096839029342e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,9.810307528823614e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,7.245863525895402e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.810302435653284e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.000465357559733,284.99835205078125,294.1499938964844,293.6064758300781,292.8637084960937,294.278076171875,293.27801513671875,285.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408088659867,5.253674828509247e-09,0.0012408036272972,-0.0125702200457453,0.0,0.0,0.0,-0.0086639402434229,60.0,14.299864768981934,-0.0,-1.0497102209683365e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.31962495087646e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,9.814021905185656e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,7.248606561915949e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.0,0.0,9.814017539611086e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0004655337834265,285.0022888183594,294.1499938964844,293.6556091308594,292.8931884765625,294.2709350585937,293.31219482421875,285.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241278485395,5.2976987241493134e-09,0.0012412731302902,-0.0126854628324508,0.0,0.0,0.0,-0.0086862370371818,60.0,14.386974334716797,-0.0,-1.0505049630182845e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.32347247726284e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,9.818073885980994e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,7.251599163282663e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,9.818068792810664e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,0.0004657259851228,285.0061950683594,294.1499938964844,293.7034606933594,292.9212646484375,294.264404296875,293.34814453125,285.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241790712811,5.34571942267803e-09,0.0012417853577062,-0.012811167165637,0.0,0.0,0.0,-0.0087105575948953,60.0,14.471047401428224,-0.0,-1.0513722514815529e-07,0.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.050000000745058,9.327685984317212e-05,298.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.050000000745058,9.822510764934124e-05,298.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.050000000745058,7.254876982187852e-05,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.050000000745058,9.822506399359554e-05,298.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.050000000745058,0.0004659364640247,285.0101623535156,285.4460144042969,293.75,292.9478454589844,294.25848388671875,293.38555908203125,285.9638977050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012423517182469,5.3983089109976845e-09,0.0012423463631421,-0.0129488315433263,0.0,0.0,0.0,-0.0087371924892067,60.0,14.552020072937012,-0.0,-1.0523224602820846e-07,1.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.7014049291610718,0.050000000745058,0.0407129041850566,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7014049291610718,0.050000000745058,0.0428726561367511,298.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.7014049291610718,0.050000000745058,0.031665600836277,298.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7014049291610718,0.050000000745058,0.0428726524114608,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7014049291610718,0.050000000745058,0.2033693194389343,285.8471374511719,285.3891296386719,293.7958679199219,292.9736328125,296.3859558105469,297.5661315917969,286.32647705078125,1.0,0.1109489947557449,0.0687514990568161,0.0687514990568161,1.0,1.0,-0.5422905087471008,0.0002516490931157,0.5420388579368591,-0.238539919257164,0.0,0.0,0.0,6.756044864654541,60.0,1790.8680419921875,0.0,15.393104553222656,1.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.244873046875,0.6876363754272461,0.050000000745058,0.0450919345021247,298.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.244873046875,0.6876363754272461,0.050000000745058,0.0474839769303798,298.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.244873046875,0.6876363754272461,0.050000000745058,0.0350715033710002,298.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.244873046875,0.6876363754272461,0.050000000745058,0.0474839769303798,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2448425292969,0.6876363754272461,0.050000000745058,0.2252435386180877,287.5302734375,285.3322448730469,293.8417358398437,292.99932861328125,296.5710144042969,298.636474609375,288.4404602050781,1.0,0.1233593598008155,0.1375029981136322,0.1375029981136322,1.0,1.0,-0.6005635857582092,0.0134292561560869,0.5871343612670898,-0.2478979974985122,0.0,0.0,0.0,8.649784088134766,60.0,3471.107177734375,0.0,21.26072120666504,1.0,280.75653076171875,283.59429931640625,295.4333190917969,297.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.5245103017654426e-21,-2.7622551508827213e-21,-2.7622551508827213e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.126953125,0.6310656666755676,0.050000000745058,0.0453990884125232,298.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.126953125,0.6310656666755676,0.050000000745058,0.0478074252605438,298.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.126953125,0.6310656666755676,0.050000000745058,0.0353104025125503,298.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.126953125,0.6310656666755676,0.050000000745058,0.0478074252605438,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.126953125,0.6310656666755676,0.050000000745058,0.2267778515815735,289.3529663085937,285.2753295898437,293.8876342773437,293.02496337890625,296.5717163085937,298.6522521972656,289.38409423828125,1.0,0.134437158703804,0.2062544822692871,0.2062544822692871,1.0,1.0,-0.6046521663665771,0.0352280214428901,0.5694241523742676,-0.2276514023542404,1.0,1.0,0.0,12.616729736328123,60.0,11420.123046875,0.0,25.645282745361328,1.0,280.9421691894531,288.9876708984375,295.861572265625,297.16461181640625,293.1499938964844,293.1499938964844,283.1499938964844,1727.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0234524961560964,1.0,0.0,0.0,0.7373870015144348,0.7374027967453003,1.50420859768019e-07,3.969395637512207,3.96938419342041,1.153651191998506e-05,0.0,0.0,0.0,5201.7978515625,0.0,16.247953414916992,1787.0355224609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.5955939888954163,0.050000000745058,0.0455542765557765,298.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.5955939888954163,0.050000000745058,0.0479708462953567,298.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.5955939888954163,0.050000000745058,0.0354311019182205,298.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.5955939888954163,0.050000000745058,0.0479708462953567,298.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.5955939888954163,0.050000000745058,0.2275530397891998,287.6378173828125,285.2183837890625,293.9335632324219,293.0505065917969,296.5736083984375,298.62091064453125,286.7536315917969,1.0,0.144519418478012,0.2750059962272644,0.2750059962272644,1.0,1.0,-0.6067132949829102,0.0606923624873161,0.5460209250450134,-0.2029731720685959,1.0,1.0,0.0,16.645694732666016,60.0,14068.0615234375,0.0,29.96544075012207,1.0,281.67547607421875,286.4789123535156,297.0109558105469,297.7185974121094,293.1499938964844,293.1499938964844,283.1499938964844,1716.0333251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1842826604843139,1.0,0.0,0.0,0.8724371790885925,0.8724391460418701,5.3495007534820616e-08,4.261360168457031,4.261350154876709,9.824821972870268e-06,0.0,0.0,0.0,5071.47216796875,0.0,20.563194274902344,1894.8104248046875,0.0,0.0,0.2266661077737808,1.0,0.0,3.0,1.0,0.0
17906700,298.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.5672355890274048,0.050000000745058,0.0457024089992046,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.5672355890274048,0.050000000745058,0.0481268391013145,298.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.5672355890274048,0.050000000745058,0.0355463176965713,298.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.5672355890274048,0.050000000745058,0.0481268391013145,298.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.5672355890274048,0.050000000745058,0.2282930016517639,285.9861755371094,285.1614074707031,293.9794921875,293.075927734375,296.571044921875,298.5809936523437,285.5992431640625,1.0,0.1536412686109542,0.3437574803829193,0.3437574803829193,1.0,1.0,-0.6086803674697876,0.0974729508161544,0.5112074017524719,-0.1669908016920089,1.0,1.0,0.0,20.609804153442383,60.0,13437.5927734375,0.0,34.23355865478516,1.0,282.2650756835937,285.2171325683594,297.26031494140625,298.0700988769531,293.1499938964844,293.1499938964844,283.1499938964844,3013.588134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252497017383575,1.0,0.0,0.0,1.156287670135498,1.156290054321289,8.936091688838135e-08,4.265781402587891,4.265771865844727,9.787146154849324e-06,0.0,0.0,0.0,4128.17578125,0.0,47.3284912109375,1895.417724609375,0.0,156.16940307617188,0.2927219271659851,1.0,0.0,3.0,1.0,0.0
17906760,298.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5454409718513489,0.050000000745058,0.045845303684473,298.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5454409718513489,0.050000000745058,0.04827731102705,298.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5454409718513489,0.050000000745058,0.0356574580073356,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5454409718513489,0.050000000745058,0.04827731102705,298.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.5454409718513489,0.050000000745058,0.2290067821741104,285.34149169921875,285.1044311523437,294.02545166015625,293.10125732421875,296.56695556640625,298.5400390625,285.2291259765625,1.0,0.1618422269821167,0.4750059843063354,0.4750059843063354,0.800000011920929,1.0,-0.6105779409408569,0.1878803372383117,0.4226976037025451,-0.0775949135422706,0.9911860823631288,0.9911860823631288,0.0,24.444055557250977,60.0,12836.640625,0.0,38.370384216308594,1.0,282.68414306640625,284.8684387207031,296.95367431640625,297.8847045898437,293.1499938964844,293.1499938964844,283.1499938964844,4443.744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944910168647766,1.0,0.0,0.0,1.4036656618118286,1.403668999671936,1.314742945623948e-07,4.265920162200928,4.265910625457764,9.785961992747616e-06,0.0,0.0,0.0,4085.611083984375,0.0,84.66384887695312,1895.4365234375,0.0,266.1103515625,0.3557625412940979,1.0,0.0,3.0,1.0,0.0
17906820,298.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.5290026068687439,0.050000000745058,0.045980080962181,298.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.5290026068687439,0.050000000745058,0.0484192408621311,298.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.5290026068687439,0.050000000745058,0.0357622876763343,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.5290026068687439,0.050000000745058,0.0484192408621311,298.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.5290026068687439,0.050000000745058,0.2296800315380096,285.171875,285.0474548339844,294.0714111328125,293.1264953613281,296.4888000488281,298.501708984375,285.1473083496094,1.0,0.169185385107994,0.6062544584274292,0.6062544584274292,0.6000000238418579,1.0,-0.6123673319816589,0.2917387187480926,0.3206286430358886,0.0252492614090442,0.9695088863372804,0.9695088863372804,0.0,28.06296730041504,60.0,12704.52734375,0.0,42.31084060668945,1.0,282.9332275390625,284.7723693847656,296.648681640625,297.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,6387.0185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429634541273117,1.0,0.0,0.0,1.6416953802108765,1.6417001485824585,1.7983703060053813e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,4449.013671875,0.0,136.48919677734375,1895.4371337890625,0.0,331.3739929199219,0.4116308391094208,1.0,0.0,3.0,1.0,0.0
17906880,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5166558623313904,0.050000000745058,0.0461048148572444,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5166558623313904,0.050000000745058,0.0485505908727645,298.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5166558623313904,0.050000000745058,0.0358592979609966,298.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5166558623313904,0.050000000745058,0.0485505908727645,298.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5166558623313904,0.050000000745058,0.230303093791008,285.1194152832031,284.9904479980469,294.11737060546875,293.151611328125,295.52593994140625,298.4648742675781,285.0957946777344,1.0,0.175740972161293,0.7375029921531677,0.7375029921531677,0.4000000059604645,1.0,-0.6140233278274536,0.4439711272716522,0.1700522154569625,0.1762954294681549,1.0,1.0,0.0,31.41987037658692,60.0,13191.8359375,-0.0,46.017860412597656,1.0,283.05963134765625,284.7524719238281,296.43536376953125,297.4671630859375,293.1499938964844,293.1499938964844,283.1499938964844,7766.58544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451712071895599,1.0,0.0,0.0,1.853392243385315,1.8533982038497925,2.292071172860233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4918.060546875,0.0,194.97119140625,1895.4371337890625,0.0,364.12994384765625,0.465259701013565,1.0,0.0,3.0,1.0,0.0
17906940,298.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.507177472114563,0.050000000745058,0.0462200529873371,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.507177472114563,0.050000000745058,0.0486719422042369,298.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.507177472114563,0.050000000745058,0.0359489321708679,298.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.507177472114563,0.050000000745058,0.0486719422042369,298.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.507177472114563,0.050000000745058,0.2308787405490875,285.05194091796875,284.95001220703125,294.163330078125,293.1766357421875,294.5749816894531,298.4329528808594,285.0234375,1.0,0.181572213768959,0.8687514662742615,0.8687514662742615,0.2000000029802322,1.0,-0.6155536770820618,0.5717535614967346,0.0438001118600368,0.3030285835266113,1.0,1.0,0.0,34.52107238769531,60.0,13998.1796875,-0.0,49.468017578125,1.0,283.1161804199219,284.7411499023437,296.3291015625,297.4049072265625,293.1499938964844,293.1499938964844,283.1499938964844,9564.0400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530512690544128,1.0,0.0,0.0,2.0598912239074707,2.059898614883423,2.831274343861878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5222.0263671875,0.0,267.54608154296875,1895.4371337890625,0.0,381.8725280761719,0.5125365853309631,1.0,0.0,3.0,1.0,0.0
17907000,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4996825456619262,0.050000000745058,0.0463264845311641,298.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4996825456619262,0.050000000745058,0.0487840212881565,298.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4996825456619262,0.050000000745058,0.03603171184659,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4996825456619262,0.050000000745058,0.0487840212881565,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4996825456619262,0.050000000745058,0.2314103841781616,284.9882507324219,284.95001220703125,294.20928955078125,293.2015380859375,294.21270751953125,298.4054870605469,284.9665222167969,1.0,0.1867366582155227,1.0,1.0,0.0,1.0,-0.6169670224189758,0.6169650554656982,1.984625214390689e-06,0.3476205170154571,0.9976500272750854,0.9976500272750854,0.0,37.37549209594727,60.0,14526.876953125,-0.0,52.64577102661133,1.0,283.138427734375,284.7051696777344,296.29168701171875,297.3957824707031,293.1499938964844,293.1499938964844,283.1499938964844,11197.3134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585655331611633,1.0,0.0,0.0,2.228592157363892,2.22860050201416,3.314015373234725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5253.08203125,0.0,338.8228759765625,1895.4371337890625,0.0,394.7825622558594,0.5562001466751099,1.0,0.0,3.0,1.0,0.0
17907060,298.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4936092793941498,0.050000000745058,0.046423714607954,298.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4936092793941498,0.050000000745058,0.0488864071667194,298.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4936092793941498,0.050000000745058,0.0361073352396488,298.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4936092793941498,0.050000000745058,0.0488864071667194,298.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.4936092793941498,0.050000000745058,0.2318960726261139,284.9374389648437,284.95001220703125,294.2552795410156,293.2262878417969,294.2469787597656,298.3819885253906,284.9187927246094,1.0,0.1912974864244461,1.0,1.0,0.0,1.0,-0.618257999420166,0.6182575821876526,4.192692131255171e-07,0.3485600352287292,0.9678300619125366,0.9678300619125366,0.0,39.97719955444336,60.0,14746.58203125,-0.0,55.54787826538086,1.0,283.1463623046875,284.6342163085937,296.28594970703125,297.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,13280.078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628550112247467,1.0,0.0,0.0,2.387292623519897,2.38730263710022,3.8028107951504353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5267.79931640625,0.0,418.59423828125,1895.4371337890625,0.0,405.1212463378906,0.5923593640327454,1.0,0.0,3.0,1.0,0.0
17907120,298.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.4885561764240265,0.050000000745058,0.0465115495026111,298.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.4885561764240265,0.050000000745058,0.0489789023995399,298.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.4885561764240265,0.050000000745058,0.036175649613142,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.4885561764240265,0.050000000745058,0.0489789023995399,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.4885561764240265,0.050000000745058,0.2323348224163055,284.89324951171875,284.95001220703125,294.3012390136719,293.2509460449219,294.2929382324219,298.3619384765625,284.87799072265625,1.0,0.1953163146972656,1.0,1.0,0.0,1.0,-0.6194241642951965,0.6194237470626831,4.203430421512168e-07,0.3494248986244201,0.9266084432601928,0.9266084432601928,0.0,42.3276481628418,48.0,14838.3759765625,-0.0,58.17998504638672,1.0,283.14892578125,284.5780334472656,296.2894287109375,297.4157409667969,293.1499938964844,293.1499938964844,283.1499938964844,15491.2939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656060039997101,1.0,0.0,0.0,2.494866371154785,2.494877338409424,4.153249051341845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.423828125,0.0,482.8192443847656,1895.4371337890625,0.0,411.8930969238281,0.6223644018173218,1.0,0.0,3.0,1.0,0.0
17907180,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.4861300885677337,0.050000000745058,0.0465554594993591,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.4861300885677337,0.050000000745058,0.0490251407027244,298.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.4861300885677337,0.050000000745058,0.0362098030745983,298.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.4861300885677337,0.050000000745058,0.0490251407027244,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.4861300885677337,0.050000000745058,0.2325541675090789,284.858642578125,284.95001220703125,294.3471984863281,293.27545166015625,294.3388977050781,298.3449401855469,284.8476257324219,1.0,0.1969741135835647,1.0,1.0,0.0,1.0,-0.6200071573257446,0.6200067400932312,4.20920542865133e-07,0.3499446213245392,0.8785725235939026,0.8785725235939026,0.0,43.50359344482422,48.0,14907.1552734375,-0.0,59.50035858154297,1.0,283.1496887207031,284.5368347167969,296.2974853515625,297.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18306.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669496417045593,1.0,0.0,0.0,2.57651686668396,2.576528787612915,4.429547004747292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5276.05908203125,0.0,541.2201538085938,1895.4371337890625,0.0,415.2416076660156,0.6415560245513916,1.0,0.0,3.0,1.0,0.0
17907240,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.485616534948349,0.050000000745058,0.0465648621320724,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.485616534948349,0.050000000745058,0.0490350387990474,298.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.485616534948349,0.050000000745058,0.0362171120941638,298.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.485616534948349,0.050000000745058,0.0490350387990474,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.485616534948349,0.050000000745058,0.2326011210680008,284.8383178710937,284.95001220703125,294.39312744140625,293.2998352050781,294.3848571777344,298.3306579589844,284.8348693847656,1.0,0.1972306668758392,1.0,1.0,0.0,1.0,-0.6201319098472595,0.6201314926147461,4.2110451659027603e-07,0.3501903116703033,0.8306826949119568,0.8306826949119568,0.0,43.75671005249024,36.0,14914.2197265625,-0.0,59.78476333618164,1.0,283.1499328613281,284.52520751953125,296.3081359863281,297.43463134765625,293.1499938964844,293.1499938964844,283.1499938964844,21263.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670754969120025,1.0,0.0,0.0,2.591326951980591,2.591339588165283,4.480616269120219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5276.1494140625,0.0,565.1915893554688,1895.4371337890625,0.0,415.5566711425781,0.6454256772994995,1.0,0.0,3.0,1.0,0.0
17907300,298.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.486632376909256,0.050000000745058,0.0465462952852249,298.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.486632376909256,0.050000000745058,0.0490154884755611,298.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.486632376909256,0.050000000745058,0.036202672868967,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.486632376909256,0.050000000745058,0.0490154884755611,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.486632376909256,0.050000000745058,0.2325083762407302,284.83941650390625,284.95001220703125,294.4390563964844,293.3240661621094,294.4307861328125,298.3188171386719,284.8450622558594,1.0,0.196237251162529,1.0,1.0,0.0,1.0,-0.6198853850364685,0.6198849678039551,4.209701955915081e-07,0.3502156138420105,0.7936980724334717,0.7936980724334717,0.0,43.26197052001953,36.0,14877.7822265625,-0.0,59.228546142578125,1.0,283.14996337890625,284.5469055175781,296.3204345703125,297.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,23481.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660957753658294,1.0,0.0,0.0,2.5368924140930176,2.53690505027771,4.294349764677463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5274.50146484375,0.0,546.4471435546875,1895.4371337890625,0.0,413.1105041503906,0.6389835476875305,1.0,0.0,3.0,1.0,0.0
17907360,298.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.4890123605728149,0.050000000745058,0.0465033948421478,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.4890123605728149,0.050000000745058,0.0489703156054019,298.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.4890123605728149,0.050000000745058,0.036169309169054,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.4890123605728149,0.050000000745058,0.0489703156054019,298.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.4890123605728149,0.050000000745058,0.2322940975427627,284.85858154296875,284.95001220703125,294.4849853515625,293.3481750488281,294.4766845703125,298.3092956542969,284.86834716796875,1.0,0.1941405981779098,1.0,1.0,0.0,1.0,-0.6193157434463501,0.6193153262138367,4.205592745165632e-07,0.3500496745109558,0.7725193500518799,0.7725193500518799,0.0,42.11656951904297,25.0,14864.96484375,-0.0,57.9426383972168,1.0,283.1499938964844,284.5790405273437,296.33642578125,297.4535827636719,293.1499938964844,293.1499938964844,283.1499938964844,24714.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464480996131897,1.0,0.0,0.0,2.476107597351074,2.4761202335357666,4.091027676622616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5276.50390625,0.0,520.0011596679688,1895.4371337890625,0.0,409.1102600097656,0.624742865562439,1.0,0.0,3.0,1.0,0.0
17907420,298.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.4924988150596618,0.050000000745058,0.0464425161480903,298.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.4924988150596618,0.050000000745058,0.0489062070846557,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.4924988150596618,0.050000000745058,0.0361219570040702,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.4924988150596618,0.050000000745058,0.0489062070846557,298.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.4924988150596618,0.050000000745058,0.2319899946451187,284.88641357421875,284.95001220703125,294.5308837890625,293.3721008300781,294.5225830078125,298.3018798828125,284.89862060546875,1.0,0.1912227571010589,1.0,1.0,0.0,1.0,-0.618507444858551,0.6185070276260376,4.199445982067118e-07,0.3497429490089416,0.7650212049484253,0.7650212049484253,0.0,40.49038696289063,25.0,14845.14453125,-0.0,56.1209602355957,1.0,283.1499938964844,284.6196594238281,296.3561096191406,297.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,24423.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626374840736389,1.0,0.0,0.0,2.4041857719421387,2.404197931289673,3.856820569581032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5279.267578125,0.0,481.5309143066406,1895.4371337890625,0.0,404.590576171875,0.6116040349006653,1.0,0.0,3.0,1.0,0.0
17907480,298.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6003668308258057,0.1701541244983673,0.0724392682313919,298.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.5024332404136658,0.050000000745058,0.0487410426139831,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.5079378485679626,0.1620860546827316,0.0370853245258331,298.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.5024332404136658,0.050000000745058,0.0487410426139831,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.5024332404136658,0.050000000745058,0.2312065064907074,284.9149475097656,284.95001220703125,294.5767822265625,293.3959045410156,294.56866455078125,298.29638671875,284.9300842285156,1.0,0.1880241185426712,1.0,1.0,0.0,1.0,-0.6571494340896606,0.6571489572525024,4.532917614596954e-07,0.3719286620616913,0.7677767872810364,0.7677767872810364,0.0,36.5306510925293,45.0,15327.9462890625,-0.0,57.05857467651367,1.0,283.1499938964844,284.660888671875,296.3804016113281,297.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,23575.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610748589038849,1.0,0.0,0.0,2.366296529769897,2.3663079738616943,3.736213329830207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5291.99267578125,0.0,458.7127075195313,1895.4371337890625,0.0,400.7985229492188,0.5993549227714539,1.0,0.0,3.0,1.0,0.0
