time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907540,298.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.8148159980773926,0.1648965626955032,0.1469311118125915,298.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.5428539514541626,0.050000000745058,0.0482969991862773,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.798447847366333,0.1611861884593963,0.107561282813549,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.5428539514541626,0.050000000745058,0.0482969991862773,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.5428539514541626,0.050000000745058,0.2291001826524734,285.1778564453125,284.95001220703125,294.62261962890625,293.4195251464844,294.6166687011719,298.239013671875,285.3003234863281,1.0,0.1928993612527847,1.0,1.0,0.0,1.0,-0.8701955080032349,0.8701948523521423,6.655737934124772e-07,0.5028476715087891,0.9601943492889404,0.9601943492889404,0.0,26.70972442626953,45.0,19583.37109375,-0.0,77.14553833007812,1.0,283.1499938964844,285.0373840332031,296.4507141113281,297.67578125,293.1499938964844,293.1499938964844,283.1499938964844,17094.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655535817146301,1.0,0.0,0.0,2.440304040908813,2.440315008163452,3.973573257098906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5521.18408203125,0.0,463.199462890625,1895.4371337890625,0.0,411.7630310058594,0.6121640801429749,1.0,0.0,3.0,1.0,0.0
17907600,298.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.8553757667541504,0.1606625765562057,0.1465076804161071,298.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.8226209282875061,0.154379203915596,0.1363328993320465,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.8497681021690369,0.1579759567975998,0.1116607263684272,298.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.5778856873512268,0.050000000745058,0.0480628609657287,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.5778856873512268,0.050000000745058,0.2279895097017288,285.503173828125,284.95001220703125,294.66845703125,293.4429931640625,294.663330078125,298.1460266113281,285.5635681152344,1.0,0.2005336731672287,1.0,1.0,0.0,1.0,-1.0058066844940186,1.0058058500289917,8.27290079996601e-07,0.5890672206878662,1.0,1.0,0.0,21.82964134216309,33.0,22449.03125,-0.0,95.3949737548828,1.0,283.1499938964844,285.2025756835937,296.6097412109375,298.002685546875,293.1499938964844,293.1499938964844,283.1499938964844,15077.4658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887824952602386,1.0,0.0,0.0,2.5857083797454834,2.58572006225586,4.461207936401479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5710.89599609375,0.0,529.2218017578125,1895.4371337890625,0.0,473.6858215332031,0.6416361927986145,1.0,0.0,3.0,1.0,0.0
17907660,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.8787102103233337,0.1605224013328552,0.1447402238845825,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.8633150458335876,0.1510529071092605,0.1446086466312408,298.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.8736060261726379,0.1576683223247528,0.1106560379266738,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.7272889018058777,0.1525910347700119,0.0853263363242149,297.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.5985456705093384,0.050000000745058,0.2274787127971649,285.6343994140625,284.95001220703125,294.7142639160156,293.4662780761719,294.7093811035156,298.08087158203125,285.6509704589844,1.0,0.2044868171215057,1.0,1.0,0.0,1.0,-1.0690854787826538,1.0690845251083374,9.102944318328808e-07,0.6292133927345276,1.0,1.0,0.0,19.62540054321289,33.0,23740.873046875,-0.0,105.39840698242188,1.0,283.1499938964844,285.2422180175781,296.7415771484375,298.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,16186.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223960876464844,1.0,0.0,0.0,2.6797494888305664,2.67976188659668,4.791613150700869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5807.51513671875,0.0,589.0457153320312,1895.4371337890625,0.0,580.6222534179688,0.6617076396942139,1.0,0.0,3.0,1.0,0.0
17907720,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.9476218223571776,0.1625313609838485,0.1454614549875259,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9215295910835266,0.1492642015218734,0.1424597799777984,298.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.9407034516334534,0.1591107100248336,0.1109609603881836,297.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.9170548319816588,0.1500306278467178,0.140673890709877,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.6393847465515137,0.050000000745058,0.2266468256711959,285.7857360839844,284.95001220703125,294.7600402832031,293.4894104003906,294.7555847167969,298.03564453125,285.8109741210937,1.0,0.2086224406957626,1.0,1.0,0.0,1.0,-1.1492997407913208,1.1492987871170044,1.0243370525131468e-06,0.6823300719261169,1.0,1.0,0.0,15.916011810302734,25.0,25527.6484375,-0.0,117.6995086669922,1.0,283.1499938964844,285.3628234863281,296.80615234375,298.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,17044.380859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564826726913452,1.0,0.0,0.0,2.7498855590820312,2.7498984336853027,5.045712896389887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5936.9404296875,0.0,636.5173950195312,1895.4371337890625,0.0,714.155029296875,0.6815447211265564,1.0,0.0,3.0,1.0,0.0
17907780,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.865028440952301,0.1694183647632599,0.0830095559358596,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.865028440952301,0.1500890702009201,0.0874130502343177,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.865028440952301,0.1638548970222473,0.0645629838109016,297.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.865028440952301,0.1480332463979721,0.0874130502343177,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.9147735834121704,0.1411346644163131,0.487440675497055,285.8443298339844,284.95001220703125,294.8057861328125,293.5123291015625,294.8015441894531,298.0072937011719,285.865234375,1.0,0.2124026417732238,1.0,1.0,0.0,1.0,-1.2147401571273804,1.2147389650344849,1.1230322343180887e-06,0.724353551864624,1.0,1.0,0.0,12.42464828491211,25.0,26747.119140625,-0.0,127.90127563476562,1.0,283.1499938964844,285.3939819335937,296.820556640625,298.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18056.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587339460849762,1.0,0.0,0.0,2.830374956130981,2.8303887844085693,5.345413569557422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6006.3046875,0.0,694.0623779296875,1895.4371337890625,0.0,860.7407836914062,0.6983707547187805,1.0,0.0,3.0,1.0,0.0
17907840,298.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8760899901390076,0.1818205416202545,0.0898512974381446,297.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8760899901390076,0.1560694128274917,0.0946177393198013,298.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8760899901390076,0.1733545362949371,0.0698843374848365,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8760899901390076,0.1516640931367874,0.0946177393198013,297.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.8901078701019287,0.1392309516668319,0.4702047705650329,285.9126281738281,284.95001220703125,294.8514709472656,293.5350952148437,294.8473205566406,298.05621337890625,285.91424560546875,1.0,0.2148112207651138,1.0,1.0,0.0,1.0,-1.227676510810852,1.227675437927246,1.1436148952270742e-06,0.7332082986831665,1.0,1.0,0.0,12.970540046691896,45.0,27324.28125,-0.0,132.73104858398438,1.0,283.1499938964844,285.4125061035156,296.8023376464844,298.6610717773437,293.1499938964844,293.1499938964844,283.1499938964844,18811.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121968626976013,1.0,0.0,0.0,2.8889501094818115,2.8889646530151367,5.568951451095927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6049.96337890625,0.0,738.0516967773438,1895.4371337890625,0.0,998.8125610351562,0.7154172658920288,1.0,0.0,3.0,1.0,0.0
17907900,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8771486282348633,0.1905566751956939,0.0905269682407379,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8771486282348633,0.1609797477722168,0.0953292548656463,298.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8771486282348633,0.1801409274339676,0.0704098641872406,297.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8771486282348633,0.1546204388141632,0.0953292548656463,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.902291476726532,0.1386303007602691,0.491113930940628,285.9207763671875,284.95001220703125,294.89715576171875,293.55767822265625,294.8930969238281,298.05029296875,285.92742919921875,1.0,0.2212650775909423,1.0,1.0,0.0,1.0,-1.2640818357467651,1.2640806436538696,1.2017412700515706e-06,0.7565225958824158,1.0,1.0,0.0,13.361547470092772,45.0,28065.1953125,-0.0,143.92352294921875,1.0,283.1499938964844,285.4124755859375,296.7655334472656,298.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,19738.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300720572471619,1.0,0.0,0.0,2.959275484085083,2.959290742874145,5.843380108672136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.25390625,0.0,793.2735595703125,1895.4371337890625,0.0,1108.6998291015625,0.7297849059104919,1.0,0.0,3.0,1.0,0.0
17907960,298.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8770954012870789,0.1977960616350174,0.0904924347996711,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8770954012870789,0.1655712276697158,0.0952928885817527,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8770954012870789,0.1857951432466507,0.0703830048441886,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8770954012870789,0.1576469093561172,0.0952928885817527,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.9265172481536864,0.1381674110889434,0.5270429253578186,285.9717102050781,284.95001220703125,294.9427795410156,293.5800476074219,294.9388732910156,298.04071044921875,285.985107421875,1.0,0.2300122827291488,1.0,1.0,0.0,1.0,-1.317767858505249,1.317766547203064,1.291133003178402e-06,0.7911843061447144,1.0,1.0,0.0,13.896821975708008,65.0,29093.083984375,-0.0,161.65347290039062,1.0,283.1499938964844,285.4522399902344,296.7347412109375,298.6878356933594,293.1499938964844,293.1499938964844,283.1499938964844,20409.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642735481262207,1.0,0.0,0.0,3.0091447830200195,3.009160280227661,6.04198248765897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6137.33935546875,0.0,834.0575561523438,1895.4371337890625,0.0,1191.4896240234375,0.7447326183319092,1.0,0.0,3.0,1.0,0.0
17908020,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8771283030509949,0.2041162997484207,0.0905128568410873,297.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8771283030509949,0.1698780804872512,0.0953143984079361,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8771283030509949,0.1907117813825607,0.0703988894820213,297.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8771283030509949,0.1607180833816528,0.0953143984079361,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.9556844234466552,0.1375828236341476,0.5720577239990234,286.0462341308594,284.95001220703125,294.98834228515625,293.60223388671875,294.9846496582031,298.0283508300781,286.0622863769531,1.0,0.2410015016794204,1.0,1.0,0.0,1.0,-1.3854035139083862,1.3854022026062012,1.4097622624831274e-06,0.8348169326782227,1.0,1.0,0.0,14.605268478393556,65.0,30394.703125,-0.0,186.0689697265625,1.0,283.1499938964844,285.5042724609375,296.7256164550781,298.7356872558594,293.1499938964844,293.1499938964844,283.1499938964844,21269.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533108353614807,1.0,0.0,0.0,3.0718815326690674,3.0718977451324463,6.296544370343327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6216.06396484375,0.0,887.3200073242188,1895.4371337890625,0.0,1263.587646484375,0.7572647333145142,1.0,0.0,3.0,1.0,0.0
17908080,298.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.8802875280380249,0.2097894847393036,0.0925527140498161,297.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.8802875280380249,0.1738936156034469,0.097462460398674,298.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.8802875280380249,0.1950718313455581,0.071985438466072,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.8802875280380249,0.1637538820505142,0.097462460398674,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413879394531,0.9763992428779602,0.1367087066173553,0.6171844601631165,286.1463317871094,284.95001220703125,295.03387451171875,293.6242370605469,295.0303955078125,298.0138244628906,286.16583251953125,1.0,0.2541579604148865,1.0,1.0,0.0,1.0,-1.465561866760254,1.4655603170394895,1.5592349882354029e-06,0.886492908000946,1.0,1.0,0.0,15.61396598815918,85.0,31853.841796875,-0.0,218.3713531494141,1.0,283.1499938964844,285.58062744140625,296.7366943359375,298.815185546875,293.1499938964844,293.1499938964844,283.1499938964844,21875.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638665199279785,1.0,0.0,0.0,3.1152889728546143,3.1153059005737305,6.475749501078099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6310.43701171875,0.0,925.46923828125,1895.4371337890625,0.0,1338.103515625,0.7706570625305176,1.0,0.0,3.0,1.0,0.0
17908140,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9024895429611206,0.213650956749916,0.1080646812915802,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9024895429611206,0.1766675114631652,0.1137973144650459,298.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9024895429611206,0.1979498416185379,0.0840503126382827,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9024895429611206,0.1657337695360183,0.1137973144650459,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.9476084113121032,0.1362279057502746,0.6140064001083374,286.2540588378906,284.95001220703125,295.079345703125,293.64599609375,295.0760498046875,297.9883728027344,286.2726135253906,1.0,0.2691515684127807,1.0,1.0,0.0,1.0,-1.550580978393555,1.5505791902542114,1.7284079376622683e-06,0.941147804260254,1.0,1.0,0.0,17.571147918701172,85.0,33426.18359375,-0.0,258.9866638183594,1.0,283.1499938964844,285.6551818847656,296.7627258300781,298.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,22684.201171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756653189659119,1.0,0.0,0.0,3.1723837852478027,3.172401189804077,6.715289941894298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6420.10205078125,0.0,977.2916259765624,1895.4371337890625,0.0,1424.2567138671875,0.7818254828453064,1.0,0.0,3.0,1.0,0.0
17908200,298.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.9184849858283995,0.2158508896827697,0.1199187338352203,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.9184849858283995,0.1780323684215545,0.126280203461647,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.9184849858283995,0.1994352489709854,0.0932701304554939,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.9710316061973572,0.1659550666809082,0.1468656957149505,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699951171875,0.9269576072692872,0.1363160759210586,0.6133576035499573,286.3770751953125,284.95001220703125,295.1247863769531,293.6675720214844,295.1217041015625,297.9489440917969,286.3983154296875,1.0,0.2860784530639648,1.0,1.0,0.0,1.0,-1.6495288610458374,1.6495269536972046,1.9392173271626234e-06,1.0045065879821775,1.0,1.0,0.0,19.556793212890625,105.0,35125.6171875,-0.0,310.9071044921875,1.0,283.1499938964844,285.74822998046875,296.794189453125,299.0474548339844,293.1499938964844,293.1499938964844,283.1499938964844,23239.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887986063957214,1.0,0.0,0.0,3.211006164550781,3.2110238075256348,6.879796501380042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6539.37646484375,0.0,1013.4223022460938,1895.4371337890625,0.0,1523.4998779296875,0.7940654158592224,1.0,0.0,3.0,1.0,0.0
17908260,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50567626953125,0.9368218779563904,0.2175373286008834,0.134401261806488,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.9829862117767334,0.1782708317041397,0.1628211140632629,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50567626953125,0.9368218779563904,0.2004247158765792,0.1045343205332756,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071716308594,0.9708400964736938,0.1639038920402526,0.156337097287178,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.9057433009147644,0.1366896629333496,0.6145961880683899,286.5122985839844,284.95001220703125,295.170166015625,293.6889343261719,295.1672668457031,297.90557861328125,286.5329284667969,1.0,0.3048163056373596,1.0,1.0,0.0,1.0,-1.7588008642196655,1.7587987184524536,2.1896109956287546e-06,1.0742876529693604,1.0,1.0,0.0,21.965654373168945,105.0,37014.078125,-0.0,376.16802978515625,1.0,283.1499938964844,285.843994140625,296.8286437988281,299.1886291503906,293.1499938964844,293.1499938964844,283.1499938964844,24012.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034106850624084,1.0,0.0,0.0,3.2639126777648926,3.2639310359954834,7.108375825737312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6678.51904296875,0.0,1064.345703125,1895.4371337890625,0.0,1637.7728271484375,0.8042218685150146,1.0,0.0,3.0,1.0,0.0
17908320,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6497802734375,0.9666128158569336,0.2171874344348907,0.1650504320859909,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490783691406,0.9556570053100586,0.1765547841787338,0.1681777387857437,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.650146484375,0.9924145340919496,0.1995893716812133,0.1402949094772339,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.926973044872284,0.1633559912443161,0.1551699340343475,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455383300781,0.8706749081611633,0.1371669918298721,0.6169283390045166,286.6532592773437,284.95001220703125,295.2154846191406,293.7100524902344,295.2127380371094,297.85516357421875,286.6707763671875,1.0,0.3248876631259918,1.0,1.0,0.0,1.0,-1.8684695959091189,1.868467092514038,2.459585175529355e-06,1.144339084625244,1.0,1.0,0.0,25.707494735717773,125.0,38816.296875,-0.0,453.9219665527344,1.0,283.1499938964844,285.9435119628906,296.8608703613281,299.3316955566406,293.1499938964844,293.1499938964844,283.1499938964844,24531.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190837264060974,1.0,0.0,0.0,3.29900336265564,3.2990221977233887,7.262042913680489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.80029296875,0.0,1099.0447998046875,1895.4371337890625,0.0,1764.4888916015625,0.8156103491783142,1.0,0.0,3.0,1.0,0.0
17908380,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.8918349146842957,0.2137279510498047,0.1944152265787124,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.8350906372070312,0.1761033982038498,0.1677231341600418,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623291015625,0.8672763705253601,0.1974945962429046,0.139275386929512,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76129150390625,0.8156255483627319,0.1634654253721237,0.1555245220661163,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76007080078125,0.7694782614707947,0.1375322788953781,0.6211342215538025,286.7635192871094,284.95001220703125,295.2607421875,293.73095703125,295.2580871582031,297.7915344238281,286.765869140625,1.0,0.3436649143695831,1.0,1.0,0.0,1.0,-1.917228937149048,1.9172263145446773,2.586538585092057e-06,1.176402926445007,1.0,1.0,0.0,38.275760650634766,125.0,39958.0078125,-0.0,526.9863891601562,1.0,283.1499938964844,286.00323486328125,296.88690185546875,299.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,25276.994140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350098490715027,1.0,0.0,0.0,3.348780632019043,3.34879994392395,7.482844353035034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6923.443359375,0.0,1149.548583984375,1895.4371337890625,0.0,1897.2310791015625,0.8250091075897217,1.0,0.0,3.0,1.0,0.0
17908440,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.8134831786155701,0.2128069400787353,0.1929310411214828,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.7632108926773071,0.1763734966516494,0.168288767337799,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.7927308082580566,0.1972492039203643,0.1390171200037002,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.7454237937927246,0.1639837026596069,0.1564734727144241,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.7058142423629761,0.1377507597208023,0.6253971457481384,286.76324462890625,284.95001220703125,295.305908203125,293.75164794921875,295.30328369140625,297.74566650390625,286.7633056640625,1.0,0.3600418865680694,1.0,1.0,0.0,1.0,-1.92320454120636,1.9232019186019893,2.6021243684226647e-06,1.180126070976257,1.0,1.0,0.0,54.58077621459961,113.0,40221.94140625,-0.0,584.54638671875,1.0,283.1499938964844,285.9939880371094,296.8899230957031,299.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,25768.982421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481868863105774,1.0,0.0,0.0,3.381213665008545,3.3812332153320312,7.628489129274385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6943.2041015625,0.0,1183.2733154296875,1895.4371337890625,0.0,2009.7860107421875,0.8357574343681335,1.0,0.0,3.0,1.0,0.0
17908500,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75750732421875,0.7799187302589417,0.2137334644794464,0.1933921128511428,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.7342731952667236,0.1770736873149871,0.1691848337650299,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575378417969,0.7604635953903198,0.1979612857103347,0.1395138949155807,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575988769531,0.7181514501571655,0.1647534370422363,0.1575181186199188,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.6759973168373108,0.1379836946725845,0.6284486055374146,286.7574462890625,284.95001220703125,295.3510437011719,293.7720642089844,295.34844970703125,297.7143249511719,286.75738525390625,1.0,0.370837390422821,1.0,1.0,0.0,1.0,-1.9320757389068604,1.9320731163024905,2.625472006911877e-06,1.185755491256714,1.0,1.0,0.0,65.72827911376953,113.0,40580.28515625,0.0,627.694091796875,1.0,283.1499938964844,285.9798583984375,296.8776550292969,299.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,26496.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571432590484619,1.0,0.0,0.0,3.42862868309021,3.4286489486694336,7.843939329177374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.486328125,0.0,1233.7542724609375,1895.4371337890625,0.0,2087.56298828125,0.8445822596549988,1.0,0.0,3.0,1.0,0.0
17908560,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605285644531,0.7637914419174194,0.2155645340681076,0.1949179768562317,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.7199708819389343,0.1780600398778915,0.170274019241333,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.7450474500656128,0.1991942077875137,0.1404117792844772,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.7029904127120972,0.1657016575336456,0.1586214154958725,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.6606535315513611,0.1382987946271896,0.6310499906539917,286.7606506347656,284.95001220703125,295.3961181640625,293.7922668457031,295.3935241699219,297.6910400390625,286.7616271972656,1.0,0.378809779882431,1.0,1.0,0.0,1.0,-1.9428660869598389,1.9428634643554688,2.654015588632319e-06,1.1925901174545288,1.0,1.0,0.0,73.28995513916016,101.0,40908.23046875,0.0,660.8601684570312,1.0,283.1499938964844,285.97662353515625,296.86639404296875,299.5455627441406,293.1499938964844,293.1499938964844,283.1499938964844,26969.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629302740097046,1.0,0.0,0.0,3.459052324295044,3.459073066711426,7.983762202457001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6988.4794921875,0.0,1266.8896484375,1895.4371337890625,0.0,2138.3232421875,0.8548473119735718,1.0,0.0,3.0,1.0,0.0
17908620,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.7564077377319336,0.2178563773632049,0.1969524919986724,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7609558105469,0.7123568654060364,0.1792410314083099,0.1714858263731002,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.737603485584259,0.200721338391304,0.1415157616138458,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.6948784589767456,0.1667781174182891,0.159765139222145,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608947753906,0.6526490449905396,0.1387084424495697,0.6335551738739014,286.76104736328125,284.95001220703125,295.44110107421875,293.8122253417969,295.43853759765625,297.672607421875,286.7616577148437,1.0,0.3844600617885589,1.0,1.0,0.0,1.0,-1.9548428058624268,1.954840064048767,2.6858992896450218e-06,1.2001752853393557,1.0,1.0,0.0,78.18614959716797,101.0,41307.359375,0.0,686.44921875,1.0,283.1499938964844,285.96746826171875,296.86376953125,299.56201171875,293.1499938964844,293.1499938964844,283.1499938964844,27684.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766871452331543,1.0,0.0,0.0,3.5046348571777344,3.5046560764312744,8.195564191737503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.4306640625,0.0,1317.6368408203125,1895.4371337890625,0.0,2173.107666015625,0.8632267713546753,1.0,0.0,3.0,1.0,0.0
17908680,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682800292969,0.75422602891922,0.220388188958168,0.1992105692625045,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76812744140625,0.7092441916465759,0.1805527210235595,0.1727630794048309,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.7348988056182861,0.2024149894714355,0.1427132487297058,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680358886719,0.6916570067405701,0.167946845293045,0.1609253138303756,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.649108350276947,0.1392031162977218,0.6360532641410828,286.7684631347656,284.95001220703125,295.48602294921875,293.8319396972656,295.48345947265625,297.6572265625,286.76983642578125,1.0,0.3882502615451813,1.0,1.0,0.0,1.0,-1.967418313026428,1.9674155712127688,2.7196015253139194e-06,1.2081356048583984,1.0,1.0,0.0,80.92472839355469,89.0,41659.2109375,0.0,705.5880126953125,1.0,283.1499938964844,285.967529296875,296.86883544921875,299.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,28142.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697715759277344,1.0,0.0,0.0,3.53348708152771,3.533508539199829,8.331060712407634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7045.43115234375,0.0,1350.4482421875,1895.4371337890625,0.0,2198.810302734375,0.873112678527832,1.0,0.0,3.0,1.0,0.0
17908740,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714233398437,0.7556113600730896,0.2230550795793533,0.2015725821256637,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713317871094,0.7095973491668701,0.1819536834955215,0.1740766614675521,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.7354703545570374,0.2042062878608703,0.1439529657363891,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77130126953125,0.6919274926185608,0.1691830307245254,0.1620934605598449,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.6486433148384094,0.1397686451673507,0.6385803818702698,286.7715148925781,284.95001220703125,295.5308532714844,293.85137939453125,295.5283203125,297.6439819335937,286.7723693847656,1.0,0.3905568420886993,1.0,1.0,0.0,1.0,-1.9803321361541748,1.9803293943405151,2.7544474505702965e-06,1.216304898262024,1.0,1.0,0.0,81.91677856445312,89.0,42068.640625,0.0,719.3368530273438,1.0,283.1499938964844,285.9606018066406,296.8807678222656,299.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,28849.615234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722853422164917,1.0,0.0,0.0,3.57761812210083,3.5776402950286865,8.54045993037289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7079.9306640625,0.0,1401.681884765625,1895.4371337890625,0.0,2221.159423828125,0.8811385631561279,1.0,0.0,3.0,1.0,0.0
17908800,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.7597252726554871,0.2258001118898391,0.2039731293916702,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.7125771045684814,0.1834128051996231,0.1754022985696792,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.7385348677635193,0.2060520946979522,0.1452025026082992,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.694871187210083,0.1704654991626739,0.1632580608129501,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798767089844,0.6505215764045715,0.1403881907463073,0.6411181092262268,286.7805480957031,284.95001220703125,295.5755920410156,293.8705749511719,295.5730895996094,297.6322937011719,286.7820739746094,1.0,0.3916765749454498,1.0,1.0,0.0,1.0,-1.9933542013168333,1.9933514595031736,2.789827021842939e-06,1.224537014961243,1.0,1.0,0.0,81.50845336914062,77.0,42424.37890625,0.0,728.5783081054688,1.0,283.1499938964844,285.9620361328125,296.89599609375,299.65191650390625,293.1499938964844,293.1499938964844,283.1499938964844,29296.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746099233627319,1.0,0.0,0.0,3.605223894119263,3.605246067047119,8.672768672113307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7109.955078125,0.0,1434.3800048828125,1895.4371337890625,0.0,2241.883544921875,0.8907233476638794,1.0,0.0,3.0,1.0,0.0
17908860,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7661821842193604,0.2285939306020736,0.2063910067081451,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.717552900314331,0.184909775853157,0.1767305880784988,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.7437102794647217,0.2079275101423263,0.1464501172304153,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7000327110290527,0.1717797219753265,0.1644167900085449,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.6543914675712585,0.1410485357046127,0.6436647176742554,286.78472900390625,284.95001220703125,295.6202697753906,293.8895263671875,295.6177978515625,297.6217956542969,286.7856750488281,1.0,0.3918493986129761,1.0,1.0,0.0,1.0,-2.0064139366149902,2.006411075592041,2.8255508368602023e-06,1.2327872514724731,1.0,1.0,0.0,79.97480773925781,77.0,42832.44140625,0.0,734.103759765625,1.0,283.1499938964844,285.9561767578125,296.91387939453125,299.6932373046875,293.1499938964844,293.1499938964844,283.1499938964844,29998.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769770622253418,1.0,0.0,0.0,3.648171424865722,3.648194313049317,8.880629707164189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7146.11376953125,0.0,1486.2548828125,1895.4371337890625,0.0,2263.042236328125,0.8984602689743042,1.0,0.0,3.0,1.0,0.0
17908920,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.7747869491577148,0.2314174324274063,0.2088069170713424,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.7241332530975342,0.1864280253648758,0.1780494600534439,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79412841796875,0.750827968120575,0.209814503788948,0.1476840227842331,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.7071131467819214,0.1731126308441162,0.1655622124671936,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937316894531,0.6600834727287292,0.1417365223169326,0.646190345287323,286.79443359375,284.95001220703125,295.66485595703125,293.9081726074219,295.66241455078125,297.6122436523437,286.7959899902344,1.0,0.3912636339664459,1.0,1.0,0.0,1.0,-2.0193891525268555,2.0193862915039062,2.8612828373297816e-06,1.2409788370132446,1.0,1.0,0.0,77.54822540283203,65.0,43184.734375,0.0,736.537353515625,1.0,283.1499938964844,285.9582214355469,296.93194580078125,299.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,30437.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793257832527161,1.0,0.0,0.0,3.674751281738281,3.674774646759033,9.01050668744574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7176.89404296875,0.0,1518.97802734375,1895.4371337890625,0.0,2284.088623046875,0.9077970385551452,1.0,0.0,3.0,1.0,0.0
17908980,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.7855114340782166,0.2342601865530014,0.2112209945917129,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.7322633266448975,0.1879571229219436,0.1793571561574936,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.7599285244941711,0.2117025554180145,0.1489032357931137,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.7156959772109985,0.1744558215141296,0.1666948646306991,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79864501953125,0.6675968170166016,0.1424432843923568,0.648693323135376,286.79901123046875,284.95001220703125,295.7093811035156,293.92657470703125,295.7069396972656,297.6034545898437,286.8000183105469,1.0,0.390071302652359,1.0,1.0,0.0,1.0,-2.032273769378662,2.032270669937134,2.897000058510457e-06,1.2491081953048706,1.0,1.0,0.0,74.40657043457031,65.0,43586.8125,0.0,736.429443359375,1.0,283.1499938964844,285.952880859375,296.95068359375,299.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,31136.416015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817503213882446,1.0,0.0,0.0,3.7167067527771,3.7167305946350098,9.217430374519608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7213.169921875,0.0,1571.6019287109375,1895.4371337890625,0.0,2305.869384765625,0.9152909517288208,1.0,0.0,3.0,1.0,0.0
17909040,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.7983489632606506,0.2371135056018829,0.2136238068342209,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.7421275973320007,0.1894877254962921,0.1806464493274688,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80865478515625,0.7711344957351685,0.2135826051235199,0.1501016914844513,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.7253821492195129,0.1758011579513549,0.1678092926740646,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082275390625,0.6769921183586121,0.1431599408388137,0.6511480212211609,286.80889892578125,284.95001220703125,295.7537841796875,293.9446716308594,295.7513732910156,297.59527587890625,286.8104553222656,1.0,0.3883906304836273,1.0,1.0,0.0,1.0,-2.0449860095977783,2.04498291015625,2.932469215011224e-06,1.2571238279342651,1.0,1.0,0.0,70.70132446289062,53.0,43932.4609375,0.0,734.1920166015625,1.0,283.1499938964844,285.9552001953125,296.96856689453125,299.8151550292969,293.1499938964844,293.1499938964844,283.1499938964844,31568.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841328382492065,1.0,0.0,0.0,3.742420911788941,3.7424449920654297,9.345414468953096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7243.73583984375,0.0,1604.4478759765625,1895.4371337890625,0.0,2327.32470703125,0.9244182705879213,1.0,0.0,3.0,1.0,0.0
17909100,297.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8131439685821533,0.2399727404117584,0.2160202115774154,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133850097656,0.7541447877883911,0.1910143941640854,0.1819186508655548,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.784675657749176,0.215449720621109,0.151281476020813,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133544921875,0.7366451621055603,0.1771438866853714,0.1689074635505676,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.813232421875,0.6884258985519409,0.1438811868429184,0.6535577178001404,286.8135986328125,284.95001220703125,295.798095703125,293.9624938964844,295.79571533203125,297.587646484375,286.8146057128906,1.0,0.3863179385662079,1.0,1.0,0.0,1.0,-2.057545661926269,2.0575428009033203,2.9677376005565748e-06,1.2650388479232788,1.0,1.0,0.0,66.54361724853516,53.0,44326.36328125,0.0,730.1937255859375,1.0,283.1499938964844,285.9500732421875,296.9866027832031,299.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,32265.947265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865498661994934,1.0,0.0,0.0,3.7835214138031006,3.783545970916748,9.551810080665746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7279.5712890625,0.0,1657.892333984375,1895.4371337890625,0.0,2349.142333984375,0.9317023754119872,1.0,0.0,3.0,1.0,0.0
17909160,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.8292719125747681,0.2428332716226577,0.2184031307697296,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.7688260674476624,0.1925315409898758,0.1831685006618499,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.8007740378379822,0.2172987163066864,0.1524381339550018,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.7502044439315796,0.1784789413213729,0.1699849218130111,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.7020601630210876,0.1446012705564499,0.6559016108512878,286.823486328125,284.95001220703125,295.84234619140625,293.98004150390625,295.8399353027344,297.5804443359375,286.8249816894531,1.0,0.3839257657527923,1.0,1.0,0.0,1.0,-2.0698893070220947,2.0698862075805664,3.0026167223695666e-06,1.2728134393692017,1.0,1.0,0.0,62.02902221679688,41.0,44663.62109375,0.0,724.6888427734375,1.0,283.1499938964844,285.95245361328125,297.00360107421875,299.8955383300781,293.1499938964844,293.1499938964844,283.1499938964844,32692.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888867259025574,1.0,0.0,0.0,3.80845308303833,3.808478116989136,9.678109336164198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7309.60693359375,0.0,1690.8831787109375,1895.4371337890625,0.0,2370.28369140625,0.9406403303146362,1.0,0.0,3.0,1.0,0.0
17909220,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.8482853174209595,0.2456925213336944,0.2207783609628677,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.7867642641067505,0.1940365731716156,0.1843987852334976,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279113769531,0.8190962672233582,0.219127357006073,0.1535749286413192,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.7669581174850464,0.1798038333654403,0.1710444986820221,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.7177005410194397,0.145317256450653,0.6581873297691345,286.8280639648437,284.95001220703125,295.886474609375,293.9972839355469,295.88409423828125,297.5736694335937,286.8290405273437,1.0,0.3812794387340545,1.0,1.0,0.0,1.0,-2.082050085067749,2.0820469856262207,3.037190026589087e-06,1.2804688215255735,1.0,1.0,0.0,57.228965759277344,41.0,45048.25,0.0,717.9358520507812,1.0,283.1499938964844,285.9474182128906,297.0207824707031,299.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,33389.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912316918373108,1.0,0.0,0.0,3.848806619644165,3.848832130432129,9.884290648187743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7344.849609375,0.0,1745.2037353515625,1895.4371337890625,0.0,2391.5439453125,0.94774067401886,1.0,0.0,3.0,1.0,0.0
17909280,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375549316406,0.8719968795776367,0.2485478669404983,0.2231394797563552,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.8084932565689087,0.1955262720584869,0.1856053173542022,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.8398833274841309,0.2209325283765792,0.1546880304813385,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.7878392338752747,0.1811154335737228,0.1720823645591735,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370361328125,0.7349647283554077,0.1460254937410354,0.6603978276252747,286.83770751953125,284.95001220703125,295.93048095703125,294.01422119140625,295.9281311035156,297.56719970703125,286.83917236328125,1.0,0.3784237504005432,1.0,1.0,0.0,1.0,-2.0939743518829346,2.0939712524414062,3.07129471366352e-06,1.2879714965820312,1.0,1.0,0.0,52.20375442504883,29.0,45376.52734375,0.0,710.0875244140625,1.0,283.1499938964844,285.9496765136719,297.0370178222656,299.9732360839844,293.1499938964844,293.1499938964844,283.04998779296875,33812.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793481171131134,1.0,0.0,0.0,3.873112201690674,3.873138189315796,1.0009524658016744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7505.6875,0.0,1778.4765625,1895.4371337890625,0.0,2411.981201171875,0.9555267095565796,1.0,0.0,3.0,1.0,0.0
17909340,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.9020105600357056,0.2513339817523956,0.2254760414361953,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.8331218361854553,0.1969638615846634,0.1867820620536804,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.798583984375,0.8663339614868164,0.2226673662662506,0.1557716876268386,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79931640625,0.8134955167770386,0.1823794245719909,0.1730929315090179,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.7566640377044678,0.1466969102621078,0.6625092625617981,286.7976989746094,284.95001220703125,295.97442626953125,294.0308532714844,295.9720764160156,297.5606384277344,286.7938842773437,1.0,0.3753945231437683,1.0,1.0,0.0,1.0,-2.1055853366851807,2.1055822372436523,3.1047022730490426e-06,1.295277714729309,1.0,1.0,0.0,47.00789642333984,29.0,46071.23828125,0.0,701.2613525390625,1.0,283.0647277832031,285.8896179199219,297.0693054199219,300.0733337402344,293.1499938964844,293.1499938964844,283.04998779296875,34385.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981570363044739,1.0,0.0,0.0,3.905836820602417,3.905863046646118,1.0179383025388231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7465.7236328125,0.0,1823.9385986328125,1895.4371337890625,0.0,2454.587158203125,0.9616427421569824,1.0,0.0,3.0,1.0,0.0
17909400,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874450683594,0.9435859322547911,0.2540310323238373,0.2277132421731948,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873840332031,0.8644784092903137,0.1983283013105392,0.1878827065229416,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78741455078125,0.9011126756668092,0.2243105620145797,0.1567830294370651,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873840332031,0.8432409763336182,0.1835755705833435,0.174033060669899,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873229980469,0.7856371998786926,0.147310271859169,0.6643446087837219,286.7874755859375,284.95001220703125,296.01824951171875,294.04718017578125,296.01593017578125,297.5535888671875,286.7881164550781,1.0,0.3721963465213775,1.0,1.0,0.0,1.0,-2.116305351257324,2.116302251815796,3.135716269753175e-06,1.3020201921463013,1.0,1.0,0.0,41.739837646484375,25.0,46398.25390625,0.0,691.3185424804688,1.0,283.0521545410156,285.87677001953125,297.0799255371094,300.09161376953125,293.1499938964844,293.1499938964844,282.75,34750.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801261842250824,1.0,0.0,0.0,3.92651104927063,3.92653751373291,1.0287430995958855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.54443359375,0.0,1853.0552978515625,1895.4371337890625,0.0,2482.9677734375,0.9665619730949402,1.0,0.0,3.0,1.0,0.0
