time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909460,297.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.9833863973617554,0.2565524280071258,0.2299164086580276,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.9001047611236572,0.1995709985494613,0.1889562308788299,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.9426626563072203,0.2258002161979675,0.1577631086111068,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.8766957521438599,0.1846586465835571,0.1749506741762161,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625061035156,0.8168957233428955,0.1478275209665298,0.6661108136177063,286.65399169921875,284.95001220703125,296.0619506835937,294.0632019042969,296.0596618652344,297.54571533203125,286.64093017578125,1.0,0.3699683845043182,1.0,1.0,0.0,1.0,-2.1267452239990234,2.126742124557495,3.1660799777455395e-06,1.308586359024048,1.0,1.0,0.0,37.39516830444336,25.0,47721.9453125,0.0,684.3765869140625,1.0,282.7936096191406,285.7034606933594,297.13446044921875,300.29766845703125,293.1499938964844,293.1499938964844,282.75,35034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104682564735413,1.0,0.0,0.0,3.942491292953491,3.942517995834351,1.037133642967092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7675.4951171875,0.0,1875.7723388671875,1895.4371337890625,0.0,2567.506103515625,0.9703638553619384,1.0,0.0,3.0,1.0,0.0
17909520,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.9954925179481506,0.2591648995876312,0.2247998267412185,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60125732421875,0.9248912930488586,0.2006257176399231,0.1899352073669433,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.9678256511688232,0.2270669639110565,0.1586409509181976,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.8988511562347412,0.1855645179748535,0.1757857650518417,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6021728515625,0.8350396156311035,0.1481843888759613,0.6675919890403748,286.6003112792969,284.95001220703125,296.10552978515625,294.07891845703125,296.1032409667969,297.5367126464844,286.59722900390625,1.0,0.367616206407547,1.0,1.0,0.0,1.0,-2.1249663829803467,2.1249632835388184,3.161289669151301e-06,1.3077882528305054,1.0,1.0,0.0,35.10186767578125,28.0,47909.578125,0.0,674.7047729492188,1.0,282.75604248046875,285.6551818847656,297.1300964355469,300.2688903808594,293.1499938964844,293.1499938964844,282.45001220703125,35254.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148608803749084,1.0,0.0,0.0,3.954833745956421,3.9548606872558594,1.0436376669531455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.65771484375,0.0,1893.4449462890625,1895.4371337890625,0.0,2608.02685546875,0.9733000993728638,1.0,0.0,3.0,1.0,0.0
17909580,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44366455078125,0.993310809135437,0.2629678547382355,0.2167391926050186,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.936697006225586,0.201547771692276,0.1908541172742843,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.9780057072639464,0.2281821519136428,0.1594649255275726,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469909667969,0.909087300300598,0.1863450706005096,0.1765662878751754,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508361816406,0.8428824543952942,0.1484450250864029,0.6688745617866516,286.4411315917969,284.95001220703125,296.1490173339844,294.09429931640625,296.146728515625,297.53240966796875,286.4257202148437,1.0,0.3660597801208496,1.0,1.0,0.0,1.0,-2.118983745574951,2.118980646133423,3.143591357002151e-06,1.3037865161895752,1.0,1.0,0.0,34.15254211425781,28.0,48950.03125,0.0,666.177490234375,1.0,282.4934997558594,285.4629821777344,297.16363525390625,300.4271850585937,293.1499938964844,293.1499938964844,282.45001220703125,35424.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228117823600769,1.0,0.0,0.0,3.9643611907958975,3.964388132095337,1.0486720611879718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.01611328125,0.0,1907.162109375,1895.4371337890625,0.0,2681.63818359375,0.9755665063858032,1.0,0.0,3.0,1.0,0.0
17909640,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37713623046875,0.991529643535614,0.2671862244606018,0.2111717909574508,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37744140625,0.9449670314788818,0.2023190557956695,0.1916117519140243,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.377197265625,0.9847294688224792,0.2291299998760223,0.1601477861404419,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37762451171875,0.9168617129325868,0.1869838386774063,0.1771962940692901,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.8483400940895081,0.1486073285341262,0.6696491241455078,286.3766784667969,284.95001220703125,296.1923828125,294.1093444824219,296.1900939941406,297.52960205078125,286.37432861328125,1.0,0.3649743199348449,1.0,1.0,0.0,1.0,-2.114899158477783,2.114896059036255,3.1316676540882327e-06,1.3011598587036133,1.0,1.0,0.0,33.531009674072266,46.0,49046.90234375,0.0,660.5643920898438,1.0,282.4560546875,285.4105224609375,297.147216796875,300.3643493652344,293.1499938964844,293.1499938964844,282.1499938964844,35555.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252230882644653,1.0,0.0,0.0,3.971712589263916,3.9717397689819336,1.0525649258852354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.13671875,0.0,1917.791748046875,1895.4371337890625,0.0,2704.023681640625,0.9773151874542236,1.0,0.0,3.0,1.0,0.0
17909700,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.9922778010368348,0.2711244821548462,0.2134239226579666,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.9435710906982422,0.2030323296785354,0.1923400908708572,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.983732283115387,0.2300242185592651,0.1608145385980606,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.9153535962104796,0.1875689923763275,0.1778002828359604,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.8465626239776611,0.1487429141998291,0.6704273819923401,286.2301025390625,284.95001220703125,296.23565673828125,294.1240539550781,296.2333679199219,297.5267639160156,286.2172546386719,1.0,0.3668146133422851,1.0,1.0,0.0,1.0,-2.122421979904175,2.1224188804626465,3.1533018045593053e-06,1.305716633796692,1.0,1.0,0.0,33.87404251098633,46.0,50274.171875,0.0,668.0289306640625,1.0,282.1932983398437,285.2303466796875,297.1785583496094,300.5174560546875,293.1499938964844,293.1499938964844,282.1499938964844,35657.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315398097038269,1.0,0.0,0.0,3.977383136749268,3.977410316467285,1.0555726248639985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7919.01318359375,0.0,1926.0177001953125,1895.4371337890625,0.0,2762.784423828125,0.978663980960846,1.0,0.0,3.0,1.0,0.0
17909760,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.9948198795318604,0.2737650573253631,0.2221252769231796,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.9340105652809144,0.2036637663841247,0.1929888874292373,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.9760926365852356,0.2308369725942611,0.1614146530628204,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.906258225440979,0.1880794018507003,0.1783331334590912,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.8387912511825562,0.1488049328327179,0.6709723472595215,286.1906433105469,284.95001220703125,296.2787780761719,294.1384582519531,296.2765197753906,297.51861572265625,286.19195556640625,1.0,0.370458722114563,1.0,1.0,0.0,1.0,-2.138954162597656,2.138951063156128,3.2015291253628675e-06,1.3160547018051147,1.0,1.0,0.0,35.04158020019531,49.0,50696.61328125,0.0,686.1044311523438,1.0,282.15582275390625,285.19873046875,297.16827392578125,300.470703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334270119667053,1.0,0.0,0.0,3.9817557334899902,3.981782913208008,1.0578947922113002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8337.5830078125,0.0,1932.3768310546875,1895.4371337890625,0.0,2780.37060546875,0.979703962802887,1.0,0.0,3.0,1.0,0.0
17909820,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9965733885765076,0.2753011584281921,0.2295910716056823,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.9258129596710204,0.2042686492204666,0.193625658750534,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.9692224860191344,0.2316310405731201,0.1620190888643264,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684814453125,0.8990439176559448,0.1885648816823959,0.17885522544384,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.8321636319160461,0.1488093584775924,0.6713542342185974,286.06378173828125,284.95001220703125,296.32177734375,294.1524963378906,296.3195495605469,297.5058288574219,286.05206298828125,1.0,0.3732857406139374,1.0,1.0,0.0,1.0,-2.153381824493408,2.153378486633301,3.2441200801258674e-06,1.3252209424972534,1.0,1.0,0.0,36.10582733154297,49.0,52070.4375,0.0,702.2568359375,1.0,281.89306640625,285.0313720703125,297.20672607421875,300.6471252441406,293.1499938964844,293.1499938964844,281.8500061035156,35796.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401245474815369,1.0,0.0,0.0,3.9851269721984863,3.985154390335083,1.0596869515211438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8098.46044921875,0.0,1937.2894287109373,1895.4371337890625,0.0,2842.879150390625,0.9805058240890504,1.0,0.0,3.0,1.0,0.0
17909880,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.9979621171951294,0.2762360572814941,0.2371719479560852,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.9172773361206056,0.2047951966524124,0.1941743046045303,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.9615928530693054,0.2323339134454727,0.1625467538833618,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.8915760517120361,0.1889759004116058,0.1792946755886078,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.8252334594726562,0.1487096101045608,0.6712360382080078,286.02655029296875,284.95001220703125,296.3646545410156,294.1661682128906,296.3624267578125,297.4903259277344,286.0273132324219,1.0,0.3762071132659912,1.0,1.0,0.0,1.0,-2.1668500900268555,2.166846752166748,3.284064405306708e-06,1.3337059020996094,1.0,1.0,0.0,37.22334671020508,52.0,52452.74609375,0.0,717.9823608398438,1.0,281.8558044433594,284.9999389648437,297.1999816894531,300.6098937988281,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842658519744873,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8532.2880859375,0.0,1941.081298828125,1895.4371337890625,0.0,2866.563720703125,0.9811238646507264,1.0,0.0,3.0,1.0,0.0
17909940,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.99899160861969,0.2767431735992431,0.2449342161417007,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9086630940437316,0.2052944153547287,0.1947176903486251,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.9532254338264464,0.2330036610364914,0.1630737632513046,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.8838298320770264,0.1893599778413772,0.1797277629375457,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8179459571838379,0.1485530585050583,0.6709169149398804,285.8966064453125,284.95001220703125,296.4073791503906,294.17950439453125,296.4052124023437,297.47381591796875,285.8851623535156,1.0,0.3791882395744324,1.0,1.0,0.0,1.0,-2.180270195007324,2.180266857147217,3.3241265100514283e-06,1.3421586751937866,1.0,1.0,0.0,38.43178176879883,52.0,53802.234375,0.0,734.189697265625,1.0,281.59295654296875,284.8312683105469,297.23651123046875,300.7856750488281,293.1499938964844,293.1499938964844,281.54998779296875,35878.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496024012565613,1.0,0.0,0.0,3.9897286891937256,3.989756107330322,1.0621356523188297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8282.2490234375,0.0,1944.008056640625,1895.4371337890625,0.0,2931.546875,0.981600284576416,1.0,0.0,3.0,1.0,0.0
17910000,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.9907811284065248,0.2769674956798553,0.2492443770170211,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.8936295509338379,0.2057074904441833,0.1952052116394043,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.9363387227058412,0.2335692197084427,0.1635413467884063,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.8694860339164734,0.1896615475416183,0.1801099926233291,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8042960166931152,0.1482954621315002,0.6702845692634583,285.85791015625,284.95001220703125,296.45001220703125,294.1924743652344,296.44781494140625,297.4559936523437,285.8569641113281,1.0,0.3819760978221893,1.0,1.0,0.0,1.0,-2.1877570152282715,2.187753677368164,3.346546691318508e-06,1.3468403816223145,1.0,1.0,0.0,40.46548461914063,55.0,54093.66796875,0.0,748.390380859375,1.0,281.5558166503906,284.7967224121094,297.2276611328125,300.74468994140625,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522020578384399,1.0,0.0,0.0,3.991272449493408,3.991299867630005,1.0629578355292324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8725.1044921875,0.0,1946.2657470703125,1895.4371337890625,0.0,2955.89990234375,0.9819675087928772,1.0,0.0,3.0,1.0,0.0
17910060,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9744446873664856,0.2777753472328186,0.2498349398374557,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.8762643933296204,0.2060691267251968,0.1956916600465774,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.9158401489257812,0.234071746468544,0.1640079766511917,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181396484375,0.8530436754226685,0.189913660287857,0.1804904043674469,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7876322865486145,0.14798304438591,0.6695449352264404,285.71295166015625,284.95001220703125,296.4925537109375,294.2049255371094,296.4903869628906,297.44146728515625,285.6997375488281,1.0,0.3843955397605896,1.0,1.0,0.0,1.0,-2.1895675659179688,2.1895642280578613,3.3521882869536057e-06,1.3481348752975464,1.0,1.0,0.0,43.02772521972656,55.0,55239.38671875,0.0,759.5425415039062,1.0,281.2928771972656,284.61651611328125,297.2599182128906,300.90869140625,293.1499938964844,293.1499938964844,281.25,35928.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587909936904907,1.0,0.0,0.0,3.992462396621704,3.992489814758301,1.0635916396495304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8447.2265625,0.0,1948.0068359375,1895.4371337890625,0.0,3017.66650390625,0.982250452041626,1.0,0.0,3.0,1.0,0.0
17910120,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.959239900112152,0.2789290249347687,0.2507733404636383,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.8619518876075745,0.206336110830307,0.1960622519254684,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.8998134732246399,0.2344593852758407,0.1643675118684768,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614074707031,0.8396515250205994,0.1900783777236938,0.1807626187801361,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.7735790610313416,0.1475968807935714,0.6683551669120789,285.6608581542969,284.95001220703125,296.5350952148437,294.2166748046875,296.5329284667969,297.4287414550781,285.6596984863281,1.0,0.3866086900234222,1.0,1.0,0.0,1.0,-2.190681934356689,2.190678596496582,3.3555334084667265e-06,1.3488303422927856,1.0,1.0,0.0,45.4504508972168,58.0,55397.55078125,0.0,769.5809936523438,1.0,281.2557983398437,284.57330322265625,297.246826171875,300.85162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35944.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607261776924133,1.0,0.0,0.0,3.9933791160583496,3.9934065341949454,1.0640801519912202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8887.8310546875,0.0,1949.3492431640625,1895.4371337890625,0.0,3035.81591796875,0.9824685454368592,1.0,0.0,3.0,1.0,0.0
17910180,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.9462956190109252,0.2802892923355102,0.2520269751548767,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.8505836129188538,0.2065691202878952,0.1964063048362732,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.8874457478523254,0.2348074316978454,0.1647087335586547,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.8289659023284912,0.1902127265930175,0.181010290980339,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7621920108795166,0.1471920162439346,0.6670655012130737,285.5140380859375,284.95001220703125,296.5776672363281,294.22772216796875,296.57550048828125,297.4179077148437,285.5007629394531,1.0,0.3886741697788238,1.0,1.0,0.0,1.0,-2.192016363143921,2.192013025283813,3.359540642122738e-06,1.3496620655059814,1.0,1.0,0.0,47.664676666259766,58.0,56517.34765625,0.0,779.05029296875,1.0,280.9928283691406,284.3916931152344,297.2760314941406,301.0078125,293.1499938964844,293.1499938964844,280.95001220703125,35957.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866537868976593,1.0,0.0,0.0,3.994085550308228,3.9941132068634033,1.064456796484592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8599.681640625,0.0,1950.384033203125,1895.4371337890625,0.0,3090.332275390625,0.982636570930481,1.0,0.0,3.0,1.0,0.0
17910240,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.9341888427734376,0.2816529273986816,0.2532890141010284,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.840485692024231,0.2067224085330963,0.1966535598039627,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.8762704133987427,0.2350610643625259,0.1649612486362457,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.8192489147186279,0.1902728676795959,0.1811687052249908,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.7520264387130737,0.1467305868864059,0.6654593348503113,285.4610290527344,284.95001220703125,296.6202087402344,294.23809814453125,296.6180419921875,297.4071350097656,285.4597473144531,1.0,0.3905792534351349,1.0,1.0,0.0,1.0,-2.192476511001587,2.1924731731414795,3.3609208003326785e-06,1.3499470949172974,1.0,1.0,0.0,49.84264373779297,61.0,56655.2890625,0.0,787.6005249023438,1.0,280.9557800292969,284.3476257324219,297.2626647949219,300.94732666015625,293.1499938964844,293.1499938964844,280.6499938964844,35967.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679550886154175,1.0,0.0,0.0,3.994630098342896,3.994657516479492,1.0647469252944577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9052.0,0.0,1951.181640625,1895.4371337890625,0.0,3103.62744140625,0.9827660322189332,1.0,0.0,3.0,1.0,0.0
17910300,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.923936367034912,0.2830472290515899,0.2546418905258178,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.8319823145866394,0.2068509608507156,0.1968885213136673,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8668334484100342,0.2352868020534515,0.1652087569236755,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.8106788396835327,0.1903097480535507,0.1813147813081741,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.7434229254722595,0.1462565511465072,0.6638166308403015,285.3125305175781,284.95001220703125,296.6627502441406,294.247802734375,296.6605834960937,297.3973693847656,285.299072265625,1.0,0.3923707604408264,1.0,1.0,0.0,1.0,-2.192974328994751,2.192970991134644,3.362410325280507e-06,1.350252389907837,1.0,1.0,0.0,51.88058471679688,61.0,57746.97265625,0.0,795.6657104492188,1.0,280.6928100585937,284.1645812988281,297.2914123535156,301.1020812988281,293.1499938964844,293.1499938964844,280.6499938964844,35974.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733425140380859,1.0,0.0,0.0,3.995049476623535,3.995077133178711,1.064970547304256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8754.2880859375,0.0,1951.79638671875,1895.4371337890625,0.0,3154.162353515625,0.9828658103942872,1.0,0.0,3.0,1.0,0.0
17910360,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.9143718481063844,0.2843662798404693,0.2558931708335876,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.8239632248878479,0.2069058418273925,0.1970357298851013,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.8580104112625122,0.2354248017072677,0.1653752624988556,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.8020936250686646,0.1902773976325988,0.1813791543245315,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.7353967428207397,0.1457280665636062,0.6618849039077759,285.2577819824219,284.95001220703125,296.70526123046875,294.25689697265625,296.7030944824219,297.38726806640625,285.2563781738281,1.0,0.3940287232398987,1.0,1.0,0.0,1.0,-2.1925106048583984,2.192507028579712,3.3610058380872943e-06,1.3499549627304075,1.0,1.0,0.0,53.92524337768555,64.0,57859.43359375,0.0,802.8781127929688,1.0,280.6557006835937,284.1190490722656,297.2781677246094,301.0396728515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744977116584778,1.0,0.0,0.0,3.995372772216797,3.9954001903533936,1.065142896550242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9217.6279296875,0.0,1952.2701416015625,1895.4371337890625,0.0,3164.996337890625,0.9829426407814026,1.0,0.0,3.0,1.0,0.0
17910420,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9064894914627076,0.2856815755367279,0.2571865618228912,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8168330788612366,0.2069396674633026,0.197175920009613,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8503882884979248,0.2355385720729828,0.1655407845973968,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7943929433822632,0.1902249902486801,0.1814357638359069,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7283090949058533,0.1451872587203979,0.6599246859550476,285.1073608398437,284.95001220703125,296.74774169921875,294.26531982421875,296.7455749511719,297.3779602050781,285.0936889648437,1.0,0.3955944776535034,1.0,1.0,0.0,1.0,-2.1920437812805176,2.192040205001831,3.3595879358472303e-06,1.34965181350708,1.0,1.0,0.0,55.8598518371582,64.0,58919.26953125,0.0,809.6740112304688,1.0,280.3927917480469,283.9343566894531,297.3059387207031,301.192626953125,293.1499938964844,293.1499938964844,280.3500061035156,35984.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796060085296631,1.0,0.0,0.0,3.995621681213379,3.995649337768554,1.0652756827767007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.8486328125,0.0,1952.63525390625,1895.4371337890625,0.0,3212.888427734375,0.9830018877983092,1.0,0.0,3.0,1.0,0.0
17910480,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8992842435836792,0.2869066298007965,0.2583564817905426,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8096939325332642,0.2069024890661239,0.1972319930791854,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8430879712104797,0.2355670183897018,0.1656278073787689,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7869023680686951,0.1901059001684188,0.1814140975475311,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7213585376739502,0.1445924341678619,0.6576812267303467,285.051025390625,284.95001220703125,296.7901916503906,294.2731018066406,296.7880249023437,297.3682861328125,285.0493469238281,1.0,0.3970445096492767,1.0,1.0,0.0,1.0,-2.1906051635742188,2.190601825714112,3.3552482818777207e-06,1.3487396240234375,1.0,1.0,0.0,57.821075439453125,52.0,59004.375,0.0,815.670654296875,1.0,280.3558044433594,283.8874816894531,297.29205322265625,301.1275634765625,293.1499938964844,293.1499938964844,280.04998779296875,35988.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805624842643738,1.0,0.0,0.0,3.995813608169556,3.995841264724731,1.0653780009306502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9384.3515625,0.0,1952.9166259765625,1895.4371337890625,0.0,3221.851806640625,0.9830475449562072,1.0,0.0,3.0,1.0,0.0
17910540,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9007469415664672,0.2881264090538025,0.2594915330410003,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8097560405731201,0.2068490535020828,0.1972097158432006,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8432344794273376,0.2355764061212539,0.1656613647937774,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7868455052375793,0.1899715811014175,0.1813131868839264,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7205322980880737,0.14398854970932,0.6550602316856384,284.8983154296875,284.95001220703125,296.83258056640625,294.2803039550781,296.8304138183594,297.3593444824219,284.88543701171875,1.0,0.396340399980545,1.0,1.0,0.0,1.0,-2.1882429122924805,2.188239574432373,3.3481387617939617e-06,1.3472493886947632,0.949112355709076,0.949112355709076,0.0,57.753517150878906,52.0,59943.64453125,0.0,813.2437744140625,1.0,280.09283447265625,283.7033386230469,297.3185119628906,301.27642822265625,293.1499938964844,293.1499938964844,280.04998779296875,36988.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854334354400635,1.0,0.0,0.0,3.983583211898804,3.98361086845398,1.0588662462396314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9049.0927734375,0.0,1944.9998779296875,1895.4371337890625,0.0,3267.476806640625,0.9797472953796388,1.0,0.0,3.0,1.0,0.0
17910600,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9071164131164552,0.2893412113189697,0.2604816854000091,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8138883709907532,0.2067743092775344,0.1970741748809814,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8475333452224731,0.2355624586343765,0.1655978113412857,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7909541130065918,0.1898175776004791,0.1811041831970214,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7231667041778564,0.1433698683977127,0.652001142501831,284.8851928710937,284.95001220703125,296.8749084472656,294.2868957519531,296.87274169921875,297.3505859375,284.8895568847656,1.0,0.3946451842784881,1.0,1.0,0.0,1.0,-2.184532880783081,2.1845295429229736,3.336968575240462e-06,1.3448926210403442,0.916409194469452,0.916409194469452,0.0,56.49423599243164,40.0,59643.5078125,0.0,805.1520385742188,1.0,280.05596923828125,283.7132873535156,297.299560546875,301.1824035644531,293.1499938964844,293.1499938964844,279.75,39345.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856049180030823,1.0,0.0,0.0,3.893554925918579,3.8935818672180176,1.0115466011484386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9469.5625,0.0,1848.0941162109373,1895.4371337890625,0.0,3269.082275390625,0.96206533908844,1.0,0.0,3.0,1.0,0.0
17910660,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.919583022594452,0.2907134890556335,0.2616011202335357,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8220332860946655,0.2067824155092239,0.1969769746065139,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8563305139541626,0.2356501221656799,0.1655806750059127,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.7994267344474792,0.1897415965795517,0.1809279769659042,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.729337751865387,0.142822116613388,0.6490404009819031,284.7935791015625,284.95001220703125,296.9172058105469,294.2928771972656,296.9150390625,297.3438415527344,284.7943420410156,1.0,0.392172247171402,1.0,1.0,0.0,1.0,-2.181345224380493,2.1813418865203857,3.327365902805468e-06,1.342850923538208,0.8206573724746704,0.8206573724746704,0.0,54.20911407470703,40.0,59953.94921875,0.0,793.7505493164062,1.0,279.796142578125,283.6099853515625,297.3194274902344,301.2941589355469,293.1499938964844,293.1499938964844,279.75,43972.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890491724014282,1.0,0.0,0.0,3.75162410736084,3.75165057182312,9.391433763994428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9045.1474609375,0.0,1710.505859375,1895.4371337890625,0.0,3301.314453125,0.930534601211548,1.0,0.0,3.0,1.0,0.0
17910720,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9380621314048768,0.2923296689987182,0.2627664804458618,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8339802026748657,0.2069204896688461,0.1968956887722015,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8697124719619751,0.2358979284763336,0.1655797511339187,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8119044303894043,0.1897873878479004,0.1807658225297927,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.738944411277771,0.1423802077770233,0.6461488008499146,284.8846740722656,284.95001220703125,296.9594116210937,294.2983093261719,296.9572448730469,297.33905029296875,284.89031982421875,1.0,0.3890781700611114,1.0,1.0,0.0,1.0,-2.1784019470214844,2.178398847579956,3.3184933272423223e-06,1.3409502506256104,0.8433316349983215,0.8433316349983215,0.0,51.145751953125,28.0,59594.37890625,0.0,779.7150268554688,1.0,279.7574462890625,283.7076416015625,297.29351806640625,301.1700134277344,293.1499938964844,293.1499938964844,280.04998779296875,42052.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870802521705627,1.0,0.0,0.0,3.603492259979248,3.6035170555114746,8.664439974381821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8442.4677734375,0.0,1526.7491455078125,1895.4371337890625,0.0,3282.89208984375,0.9010889530181884,1.0,0.0,3.0,1.0,0.0
17910780,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9638000726699828,0.2944517135620117,0.264289379119873,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8524173498153687,0.2073521167039871,0.1970058530569076,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8904847502708435,0.236502394080162,0.1657596379518509,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8295692801475525,0.1901078820228576,0.1807801723480224,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7543314099311829,0.1421763449907302,0.6439473032951355,285.026611328125,284.95001220703125,297.00152587890625,294.3031921386719,296.9993591308594,297.3385925292969,285.0336303710937,1.0,0.3855856955051422,1.0,1.0,0.0,1.0,-2.177856683731079,2.177853584289551,3.316778247608454e-06,1.3405405282974243,0.9382624626159668,0.9382624626159668,0.0,47.21469879150391,28.0,59006.7109375,0.0,764.6427001953125,1.0,280.000244140625,283.8538818359375,297.2488708496094,300.9673156738281,293.1499938964844,293.1499938964844,280.04998779296875,35107.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788139224052429,1.0,0.0,0.0,3.653073787689209,3.653097867965698,8.904513606466935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8736.625,0.0,1529.9100341796875,1895.4371337890625,0.0,3205.464111328125,0.907681405544281,1.0,0.0,3.0,1.0,0.0
17910840,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9936579465866088,0.2966867685317993,0.2661131024360657,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8804088234901428,0.2079101949930191,0.1973145604133606,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9223546385765076,0.2372299581766128,0.1661126911640167,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8553622961044312,0.190551072359085,0.1809802800416946,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7781281471252441,0.1421033442020416,0.6425395607948303,285.0248107910156,284.95001220703125,297.0435791015625,294.3075256347656,297.0414123535156,297.3397827148437,285.0228576660156,1.0,0.3818481564521789,1.0,1.0,0.0,1.0,-2.179797410964966,2.1797940731048584,3.322527845739387e-06,1.3417168855667114,0.9642614126205444,0.9642614126205444,0.0,42.59720993041992,25.0,59219.46484375,0.0,749.234130859375,1.0,280.0422058105469,283.8354797363281,297.2724914550781,301.0434265136719,293.1499938964844,293.1499938964844,279.75,33313.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759893178939819,1.0,0.0,0.0,3.7334587574005127,3.733483076095581,9.300708256887448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9377.966796875,0.0,1607.45947265625,1895.4371337890625,0.0,3178.9833984375,0.9222081899642944,1.0,0.0,3.0,1.0,0.0
17910900,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.2990035116672516,0.2597622871398926,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8961625695228577,0.2082698196172714,0.1976867020130157,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9411722421646118,0.2376759946346283,0.1664799749851226,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8700481057167053,0.1908145397901535,0.1812515407800674,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7911431193351746,0.1419123262166977,0.6416332721710205,284.871337890625,284.95001220703125,297.0855407714844,294.3113098144531,297.0833740234375,297.3396301269531,284.8603515625,1.0,0.3786250650882721,1.0,1.0,0.0,1.0,-2.1704609394073486,2.170457601547241,3.294823272881331e-06,1.335984706878662,0.864907443523407,0.864907443523407,0.0,40.337032318115234,25.0,59816.6953125,0.0,732.6201782226562,1.0,279.7965393066406,283.6592712402344,297.33624267578125,301.26922607421875,293.1499938964844,293.1499938964844,279.75,37433.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881791889667511,1.0,0.0,0.0,3.710470676422119,3.7104954719543457,9.186525176119176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.0263671875,0.0,1612.397216796875,1895.4371337890625,0.0,3233.37109375,0.9172200560569764,1.0,0.0,3.0,1.0,0.0
17910960,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.3024860024452209,0.2510699331760406,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.906569480895996,0.2084932327270507,0.1978776156902313,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9529822468757628,0.237951785326004,0.1666606962680816,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8797950744628906,0.1909520030021667,0.1813593357801437,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7993808388710022,0.1416415572166443,0.6402403116226196,284.8885192871094,284.95001220703125,297.1273803710937,294.3145751953125,297.1252136230469,297.34393310546875,284.893310546875,1.0,0.3752544522285461,1.0,1.0,0.0,1.0,-2.1560540199279785,2.15605092048645,3.2519883461645804e-06,1.3268754482269287,0.8487510681152344,0.8487510681152344,0.0,38.83100128173828,28.0,59158.046875,0.0,714.542236328125,1.0,279.757568359375,283.7028503417969,297.32550048828125,301.1806335449219,293.1499938964844,293.1499938964844,280.04998779296875,40156.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825411200523376,1.0,0.0,0.0,3.58078670501709,3.580810785293579,8.55559449064458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8404.18359375,0.0,1488.029541015625,1895.4371337890625,0.0,3240.390380859375,0.8934504389762878,1.0,0.0,3.0,1.0,0.0
17911020,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9988923668861388,0.3071399927139282,0.2440786361694336,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9156734943389891,0.2089252322912216,0.1981402188539505,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9621619582176208,0.2385032176971435,0.1669132113456726,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8877991437911987,0.1912817358970642,0.1815338283777237,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8059685230255127,0.141555979847908,0.6392244100570679,285.0196228027344,284.95001220703125,297.16912841796875,294.3173522949219,297.1669311523437,297.355224609375,285.02496337890625,1.0,0.3728495836257934,1.0,1.0,0.0,1.0,-2.1450703144073486,2.145066976547241,3.21944139614061e-06,1.319855570793152,0.936348021030426,0.936348021030426,0.0,37.70330047607422,28.0,58374.1796875,0.0,700.9906005859375,1.0,279.9996337890625,283.8407897949219,297.2743530273437,300.96502685546875,293.1499938964844,293.1499938964844,280.04998779296875,34531.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752424716949463,1.0,0.0,0.0,3.626971244812012,3.626994609832764,8.777715265750885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.4326171875,0.0,1496.777099609375,1895.4371337890625,0.0,3171.980712890625,0.9011216759681702,1.0,0.0,3.0,1.0,0.0
17911080,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9980717301368712,0.3122274577617645,0.2378792911767959,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9243842959403992,0.2094454169273376,0.198585033416748,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.970177948474884,0.239151731133461,0.1673341244459152,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8951916098594666,0.1916953474283218,0.1818780452013015,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8118751049041748,0.1415868252515792,0.6390413045883179,285.0047912597656,284.95001220703125,297.2107238769531,294.31964111328125,297.20855712890625,297.3693542480469,285.00152587890625,1.0,0.3710038065910339,1.0,1.0,0.0,1.0,-2.1373088359832764,2.137305736541748,3.196560101059731e-06,1.3149033784866333,0.9490444660186768,0.9490444660186768,0.0,36.79151916503906,46.0,58355.51171875,0.0,691.0748291015625,1.0,280.0419921875,283.8137512207031,297.288818359375,301.01922607421875,293.1499938964844,293.1499938964844,279.75,33402.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724850416183472,1.0,0.0,0.0,3.700723648071289,3.7007477283477774,9.138325367530342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9278.21484375,0.0,1570.62890625,1895.4371337890625,0.0,3146.120361328125,0.9147208333015442,1.0,0.0,3.0,1.0,0.0
17911140,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9982385635375975,0.3166552484035492,0.2389981746673584,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.923719584941864,0.20978544652462,0.1990114599466323,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.969638168811798,0.2395503520965576,0.1677166670560836,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8945261836051941,0.1919459551572799,0.1822109818458557,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8108294010162354,0.1415300667285919,0.6390676498413086,284.8637390136719,284.95001220703125,297.2522277832031,294.3214416503906,297.25006103515625,297.3802795410156,284.857421875,1.0,0.3721082806587219,1.0,1.0,0.0,1.0,-2.140718698501587,2.1407153606414795,3.2063476282928605e-06,1.316874384880066,0.8517485857009888,0.8517485857009888,0.0,36.98200607299805,46.0,59048.0234375,0.0,694.6640625,1.0,279.7974548339844,283.6570129394531,297.34527587890625,301.2265625,293.1499938964844,293.1499938964844,279.75,38067.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778730034828186,1.0,0.0,0.0,3.66092586517334,3.660950183868408,8.942833460423572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8966.857421875,0.0,1560.8740234375,1895.4371337890625,0.0,3196.644287109375,0.9065678119659424,1.0,0.0,3.0,1.0,0.0
17911200,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.3196848928928375,0.2463660091161728,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.914816677570343,0.2100570946931839,0.1993032991886139,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9614802598953248,0.2398698925971985,0.1679609715938568,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8867595195770264,0.1921329647302627,0.1824235916137695,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8034781813621521,0.1414116322994232,0.6387509703636169,284.9128723144531,284.95001220703125,297.2936096191406,294.32281494140625,297.2914428710937,297.3836975097656,284.9192199707031,1.0,0.3750055432319641,1.0,1.0,0.0,1.0,-2.15240740776062,2.1524040699005127,3.240681280658464e-06,1.3241592645645142,0.8606656193733215,0.8606656193733215,0.0,38.12016677856445,64.0,59045.1640625,0.0,708.8085327148438,1.0,279.7578430175781,283.7166748046875,297.3353881835937,301.1611633300781,293.1499938964844,293.1499938964844,280.04998779296875,38920.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788356184959412,1.0,0.0,0.0,3.562173843383789,3.562197685241699,8.466882945867837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8397.82421875,0.0,1458.958984375,1895.4371337890625,0.0,3205.66748046875,0.8889187574386597,1.0,0.0,3.0,1.0,0.0
17911260,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.3216369748115539,0.2577134966850281,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.901688039302826,0.2105473428964615,0.1997169703245163,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.94782155752182,0.2404768764972686,0.1683229804039001,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8747218251228333,0.1925209015607834,0.1827496737241745,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7920030951499939,0.1414088457822799,0.6387503743171692,285.0582275390625,284.95001220703125,297.3348388671875,294.32373046875,297.33270263671875,297.382080078125,285.0666198730469,1.0,0.379536896944046,1.0,1.0,0.0,1.0,-2.1710686683654785,2.17106556892395,3.295980604889337e-06,1.3358485698699951,0.9678288102149964,0.9678288102149964,0.0,40.02870178222656,64.0,58927.34375,0.0,732.0307006835938,1.0,279.9997253417969,283.858154296875,297.2920837402344,300.99139404296875,293.1499938964844,293.1499938964844,280.04998779296875,33060.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731486797332764,1.0,0.0,0.0,3.6426210403442383,3.6426444053649902,8.853627946336928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8734.99609375,0.0,1503.0269775390625,1895.4371337890625,0.0,3152.3447265625,0.9035271406173706,1.0,0.0,3.0,1.0,0.0
17911320,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.3223737776279449,0.2719938158988952,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8862795233726501,0.2111356854438781,0.2003373652696609,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9298333525657654,0.2411907315254211,0.1688713878393173,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8600959777832031,0.193001702427864,0.1832691729068756,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7779218554496765,0.1414368748664856,0.6393053531646729,285.0712585449219,284.95001220703125,297.3759155273437,294.32421875,297.3738098144531,297.3746032714844,285.0713195800781,1.0,0.3855267763137817,1.0,1.0,0.0,1.0,-2.195843458175659,2.195840120315552,3.3702212931530084e-06,1.3514021635055542,1.0,1.0,0.0,42.68133163452149,67.0,59644.92578125,0.0,763.8932495117188,1.0,280.0421142578125,283.8459167480469,297.3138732910156,301.0953063964844,293.1499938964844,293.1499938964844,279.75,31717.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729009628295898,1.0,0.0,0.0,3.748483419418335,3.748507499694824,9.375715990245226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9436.8369140625,0.0,1612.61767578125,1895.4371337890625,0.0,3150.021240234375,0.9243443608283995,1.0,0.0,3.0,1.0,0.0
