time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911380,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9990000128746032,0.3217362463474273,0.2844597697257995,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8737011551856995,0.2115183770656585,0.2008964419364929,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9148403406143188,0.2416221797466278,0.1693484336137771,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8483505845069885,0.1932951062917709,0.1837340593338012,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7663149833679199,0.1412672102451324,0.6394462585449219,284.93389892578125,284.95001220703125,297.41680908203125,294.32427978515625,297.4147644042969,297.3591613769531,284.9225158691406,1.0,0.3903768658638,1.0,1.0,0.0,1.0,-2.217014074325561,2.217010498046875,3.4345446238148725e-06,1.3648277521133425,0.9413273930549622,0.9413273930549622,0.0,45.11754989624024,67.0,61100.30078125,0.0,792.2991333007812,1.0,279.7957458496094,283.6678466796875,297.3760986328125,301.3612976074219,293.1499938964844,293.1499938964844,279.75,33943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814775347709656,1.0,0.0,0.0,3.7859251499176025,3.785950183868408,9.563950698066035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9227.9658203125,0.0,1673.757080078125,1895.4371337890625,0.0,3230.42578125,0.933040201663971,1.0,0.0,3.0,1.0,0.0
17911440,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9872734546661376,0.3207131326198578,0.2891839146614074,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8550251722335815,0.2116938382387161,0.2012709975242614,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8938819766044617,0.2417981773614883,0.1696350574493408,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.831071138381958,0.1933957785367965,0.1840336322784423,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7494690418243408,0.1408831626176834,0.6387730836868286,284.9171142578125,284.95001220703125,297.45758056640625,294.323974609375,297.4555358886719,297.3402404785156,284.9175109863281,1.0,0.394619733095169,1.0,1.0,0.0,1.0,-2.2262988090515137,2.226295232772827,3.461932010395685e-06,1.369923710823059,0.9187051057815552,0.9187051057815552,0.0,48.69723129272461,70.0,61221.2734375,0.0,813.79345703125,1.0,279.7569580078125,283.6575622558594,297.3692321777344,301.3365783691406,293.1499938964844,293.1499938964844,279.45001220703125,36321.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860317468643188,1.0,0.0,0.0,3.7514123916625977,3.7514374256134033,9.390373634232674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.9775390625,0.0,1651.419921875,1895.4371337890625,0.0,3273.077880859375,0.9280975461006165,1.0,0.0,3.0,1.0,0.0
17911500,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9641996622085572,0.3208270370960235,0.289006620645523,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8349481821060181,0.2117718905210495,0.2015881836414337,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8713934421539307,0.2418636977672577,0.1698703467845916,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8117523193359375,0.1934045851230621,0.1842809915542602,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.7314449548721313,0.1403973996639251,0.6377155780792236,284.8059997558594,284.95001220703125,297.4981689453125,294.3232727050781,297.4961242675781,297.3277282714844,284.8057861328125,1.0,0.3979455232620239,1.0,1.0,0.0,1.0,-2.2238705158233643,2.2238669395446777,3.455787918937858e-06,1.369383692741394,0.8166335225105286,0.8166335225105286,0.0,53.192020416259766,70.0,61578.74609375,0.0,829.1993408203125,1.0,279.499267578125,283.5360717773437,297.3822937011719,301.4638366699219,293.1499938964844,293.1499938964844,279.45001220703125,41854.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928220272064209,1.0,0.0,0.0,3.6419811248779297,3.642006158828736,8.850518042891053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9287.6416015625,0.0,1567.9718017578125,1895.4371337890625,0.0,3336.588623046875,0.904571533203125,1.0,0.0,3.0,1.0,0.0
17911560,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9449183940887452,0.3217814266681671,0.2895924150943756,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.820207953453064,0.2118669152259826,0.2017960399389267,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8549774289131165,0.2419688701629638,0.1700159609317779,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7961039543151855,0.1934268176555633,0.1844243556261062,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7177614569664001,0.1399176567792892,0.6361907124519348,284.8699035644531,284.95001220703125,297.53857421875,294.3222351074219,297.5151062011719,297.3203430175781,284.8569641113281,1.0,0.4008196294307709,0.9374142289161682,0.9374142289161682,0.2000000029802322,1.0,-2.223184585571289,1.985097289085388,0.2380873560905456,1.1318693161010742,0.8235138058662415,0.8235138058662415,0.0,57.026100158691406,73.0,59786.35546875,0.0,842.2474365234375,1.0,279.4583435058594,283.5550231933594,297.3421936035156,301.3183898925781,293.1499938964844,293.1499938964844,279.75,40998.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930060863494873,1.0,0.0,0.0,3.5119128227233887,3.51193642616272,8.229638410739426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8560.28515625,0.0,1420.8802490234375,1895.4371337890625,0.0,3338.308837890625,0.8793573379516602,1.0,0.0,3.0,1.0,0.0
17911620,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9300992488861084,0.323167085647583,0.2907809615135193,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8087087273597717,0.2120170444250106,0.2020484954118728,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8429615497589111,0.2421474605798721,0.1702169477939605,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7841152548789978,0.1934999078512191,0.1846057474613189,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7064183354377747,0.1394933760166168,0.6348050832748413,284.8826904296875,284.95001220703125,297.57879638671875,294.3208312988281,297.5016174316406,297.3162841796875,284.8816833496094,1.0,0.4033235907554626,0.8748284578323364,0.8748284578323364,0.4000000059604645,1.0,-2.2238194942474365,1.5576190948486328,0.6662005186080933,0.7053311467170715,0.800774872303009,0.800774872303009,0.0,60.3048210144043,73.0,54598.640625,0.0,853.9967041015625,1.0,279.69586181640625,283.57476806640625,297.25006103515625,300.8765869140625,293.1499938964844,293.1499938964844,279.75,42116.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815213441848755,1.0,0.0,0.0,3.367877244949341,3.3678998947143555,7.56843064664281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8305.76953125,0.0,1283.5860595703125,1895.4371337890625,0.0,3230.836181640625,0.8490301966667175,1.0,0.0,3.0,1.0,0.0
17911680,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9194557070732116,0.3246520459651947,0.2922119200229645,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7996262311935425,0.2121642678976059,0.2023185938596725,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8342100381851196,0.2423159927129745,0.1704382300376892,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7752336859703064,0.1935719847679138,0.1848024278879165,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.697357714176178,0.1390894651412964,0.6335346698760986,284.8197326660156,284.95001220703125,297.6188049316406,294.3191223144531,297.47857666015625,297.3133544921875,284.8251647949219,1.0,0.4055862426757812,0.8122426867485046,0.8122426867485046,0.6000000238418579,1.0,-2.225074291229248,1.1970371007919312,1.028037190437317,0.3448899984359741,0.7241600751876831,0.7241600751876831,0.0,63.06143569946289,61.0,49961.8828125,0.0,864.8389282226562,1.0,279.73956298828125,283.5130920410156,297.19171142578125,300.5840759277344,293.1499938964844,293.1499938964844,280.04998779296875,47343.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657864332199097,1.0,0.0,0.0,3.1484627723693848,3.148484230041504,6.614399694626627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7465.0693359375,0.0,1116.7003173828125,1895.4371337890625,0.0,3083.283447265625,0.8026642799377441,1.0,0.0,3.0,1.0,0.0
17911740,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9194777607917786,0.3265033066272735,0.2936580181121826,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7985491156578064,0.2124547511339187,0.2025097608566284,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8331927061080933,0.2426697313785553,0.1706020087003708,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7741221189498901,0.1937766075134277,0.1849201619625091,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6955300569534302,0.1387984603643417,0.631946861743927,284.95751953125,284.95001220703125,297.6586303710937,294.31707763671875,297.47833251953125,297.3127746582031,284.9548645019531,1.0,0.4056172370910644,0.7496569156646729,0.7496569156646729,0.800000011920929,1.0,-2.2255656719207764,1.0656428337097168,1.1599228382110596,0.2134645879268646,0.797768771648407,0.797768771648407,0.0,63.46120071411133,61.0,47871.47265625,0.0,866.6336669921875,1.0,279.9815368652344,283.6435546875,297.1148376464844,300.2052307128906,293.1499938964844,293.1499938964844,280.04998779296875,38070.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413121104240417,1.0,0.0,0.0,3.126535415649414,3.1265549659729004,6.522588478219404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7576.4931640625,0.0,1038.314208984375,1895.4371337890625,0.0,2853.9765625,0.794594943523407,1.0,0.0,3.0,1.0,0.0
17911800,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.926900327205658,0.3284322619438171,0.2953498363494873,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8030285835266113,0.2128084599971771,0.2027875781059265,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8374848961830139,0.2430871278047561,0.1708568036556244,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.778336226940155,0.1940430253744125,0.1851143985986709,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.698722243309021,0.1385804563760757,0.6306463479995728,284.9454650878906,284.95001220703125,297.6982421875,294.31475830078125,297.4895324707031,297.3134155273437,284.949462890625,1.0,0.4047123193740845,0.6870711445808411,0.6870711445808411,1.0,1.0,-2.2272496223449707,1.0202550888061523,1.2069944143295288,0.1674942821264267,0.7873672842979431,0.7873672842979431,0.0,62.23264694213867,49.0,47040.09375,0.0,863.5946655273438,1.0,280.03570556640625,283.6430358886719,297.1355285644531,300.17791748046875,293.1499938964844,293.1499938964844,280.3500061035156,37863.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240817189216614,1.0,0.0,0.0,3.111088991165161,3.1111085414886475,6.458299708356208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7197.13525390625,0.0,1024.0709228515625,1895.4371337890625,0.0,2693.42431640625,0.7881502509117126,1.0,0.0,3.0,1.0,0.0
17911860,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9390658736228944,0.3305240273475647,0.2970272004604339,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8109836578369141,0.2132540494203567,0.2030583769083023,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.845301628112793,0.2436101734638214,0.1711019277572631,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7860778570175171,0.1943967789411544,0.1853022277355194,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7051638960838318,0.1384458094835281,0.6293764710426331,285.0485534667969,284.95001220703125,297.7376403808594,294.3121643066406,297.5086975097656,297.3150939941406,285.05084228515625,1.0,0.4030061960220337,0.6991487145423889,0.6991487145423889,1.0,1.0,-2.2289278507232666,1.0237829685211182,1.205145001411438,0.1703627705574035,0.8713066577911377,0.8713066577911377,0.0,60.01919174194336,49.0,46632.89453125,0.0,856.7803955078125,1.0,280.2825622558594,283.7479553222656,297.14324951171875,300.06201171875,293.1499938964844,293.1499938964844,280.3500061035156,31953.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074929118156433,1.0,0.0,0.0,3.2125535011291504,3.2125728130340576,6.886428423058533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7448.83447265625,0.0,1072.1243896484375,1895.4371337890625,0.0,2540.124755859375,0.8067529201507568,1.0,0.0,3.0,1.0,0.0
17911920,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9558950066566468,0.3325902223587036,0.2988153398036957,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8222432732582092,0.213720366358757,0.2033876925706863,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8572635650634766,0.2441398799419403,0.1713992357254028,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7977789640426636,0.1947735249996185,0.1855441480875015,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7149064540863037,0.138350173830986,0.6283467411994934,285.0195617675781,284.95001220703125,297.7767944335937,294.309326171875,297.5287780761719,297.3169860839844,285.01593017578125,1.0,0.4007008373737335,0.7112262845039368,0.7112262845039368,1.0,1.0,-2.231386423110962,1.030044436454773,1.2013421058654783,0.1756858378648758,0.8812148571014404,0.8812148571014404,0.0,56.93943405151367,37.0,46877.60546875,0.0,847.3980102539062,1.0,280.3369445800781,283.7099914550781,297.2089538574219,300.1896057128906,293.1499938964844,293.1499938964844,280.6499938964844,31318.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006731271743774,1.0,0.0,0.0,3.3254096508026123,3.325429677963257,7.378763484666706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7181.71630859375,0.0,1169.2293701171875,1895.4371337890625,0.0,2477.580810546875,0.8288848996162415,1.0,0.0,3.0,1.0,0.0
17911980,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9750113487243652,0.3346423506736755,0.3004702031612396,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8363988399505615,0.2141871750354766,0.2036616802215576,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8730572462081909,0.2446595281362533,0.1716364026069641,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8125924468040466,0.1951532065868377,0.1857368648052215,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7266531586647034,0.1382667869329452,0.6271927356719971,285.10040283203125,284.95001220703125,297.81573486328125,294.3062438964844,297.5486755371094,297.3184814453125,285.1042175292969,1.0,0.3978770971298218,0.7233038544654846,0.7233038544654846,1.0,1.0,-2.2332141399383545,1.03551983833313,1.1976943016052246,0.1804538816213607,0.968974471092224,0.968974471092224,0.0,53.33371353149414,37.0,46440.79296875,0.0,835.4000244140625,1.0,280.5902099609375,283.8045959472656,297.22381591796875,300.125244140625,293.1499938964844,293.1499938964844,280.6499938964844,29301.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934180498123169,1.0,0.0,0.0,3.446629762649536,3.446650743484497,7.926520311229979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7441.15869140625,0.0,1271.135986328125,1895.4371337890625,0.0,2411.4072265625,0.8558700680732727,1.0,0.0,3.0,1.0,0.0
17912040,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9957958459854126,0.3367209136486053,0.3022075891494751,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8556323647499084,0.2146817743778228,0.2039719223976135,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8945407867431641,0.24520243704319,0.1719059646129608,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.830884575843811,0.1955612152814865,0.185963362455368,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7421329021453857,0.1382166147232055,0.6261769533157349,285.0744323730469,284.95001220703125,297.8544311523437,294.3029479980469,297.56866455078125,297.3204345703125,285.0689697265625,1.0,0.3946720659732818,0.7353813648223877,0.7353813648223877,1.0,1.0,-2.235529899597168,1.0407938957214355,1.1947360038757324,0.1848380863666534,0.9997258186340332,0.9997258186340332,0.0,49.18269348144531,25.0,46768.6484375,0.0,821.763916015625,1.0,280.6397399902344,283.7629699707031,297.27349853515625,300.2552490234375,293.1499938964844,293.1499938964844,280.3500061035156,29142.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929977774620056,1.0,0.0,0.0,3.586622476577759,3.5866446495056152,8.583504040871048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7986.96240234375,0.0,1413.3763427734375,1895.4371337890625,0.0,2407.585693359375,0.8859097957611084,1.0,0.0,3.0,1.0,0.0
17912100,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3389173448085785,0.2935394644737243,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.869326651096344,0.2149136513471603,0.2042393684387207,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9096339344978333,0.2454015165567398,0.1721127927303314,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8434081673622131,0.1957287490367889,0.1861580312252044,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7528433799743652,0.1379910260438919,0.6251690983772278,284.8883056640625,284.95001220703125,297.89288330078125,294.2994689941406,297.5878295898437,297.32098388671875,284.8717346191406,1.0,0.3905234038829803,0.7474589347839355,0.7474589347839355,1.0,1.0,-2.223427057266236,1.0386629104614258,1.1847642660140991,0.1871847808361053,0.8900832533836365,0.8900832533836365,0.0,46.47067642211914,25.0,47568.96875,0.0,799.7039184570312,1.0,280.3988952636719,283.55078125,297.3553466796875,300.5138244628906,293.1499938964844,293.1499938964844,280.3500061035156,33500.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032537698745728,1.0,0.0,0.0,3.628955841064453,3.628979206085205,8.787324077275116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7759.92919921875,0.0,1491.2901611328125,1895.4371337890625,0.0,2501.2109375,0.8963708877563477,1.0,0.0,3.0,1.0,0.0
17912160,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.3424535393714905,0.2819890081882477,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8812204599380493,0.2149314284324646,0.204246312379837,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9235820770263672,0.245342805981636,0.1720714718103408,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8542906045913696,0.1956974267959594,0.1861143112182617,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7620622515678406,0.1376240998506546,0.6233600378036499,284.8514404296875,284.95001220703125,297.9310607910156,294.2958068847656,297.60906982421875,297.3271789550781,284.8541259765625,1.0,0.3853977918624878,0.7467766404151917,0.7467766404151917,1.0,1.0,-2.2019131183624268,1.0282244682312012,1.173688530921936,0.1848921924829483,0.8336667418479919,0.8336667418479919,0.0,44.126766204833984,25.0,46869.89453125,0.0,771.7335205078125,1.0,280.35821533203125,283.5462951660156,297.34149169921875,300.4454345703125,293.1499938964844,293.1499938964844,280.6499938964844,39292.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078906536102295,1.0,0.0,0.0,3.50956392288208,3.509587287902832,8.218633524847974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7200.2001953125,0.0,1406.1510009765625,1895.4371337890625,0.0,2543.781982421875,0.8757643103599548,1.0,0.0,3.0,1.0,0.0
17912220,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.347548633813858,0.271945983171463,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8922779560089111,0.215166226029396,0.2042828798294067,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9366918206214904,0.2455831617116928,0.1720708012580871,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8645159006118774,0.1958633065223693,0.186096504330635,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7706677913665771,0.1374348402023315,0.6217365860939026,284.9833984375,284.95001220703125,297.9689636230469,294.2919921875,297.6351318359375,297.3428039550781,284.9894104003906,1.0,0.381458580493927,0.7460943460464478,0.7460943460464478,1.0,1.0,-2.184431791305542,1.0195597410202026,1.164872169494629,0.1825584769248962,0.9090232253074646,0.9090232253074646,0.0,42.169578552246094,25.0,45877.7578125,0.0,748.8004760742188,1.0,280.59747314453125,283.6944580078125,297.26123046875,300.2009582519531,293.1499938964844,293.1499938964844,280.6499938964844,34766.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007695078849792,1.0,0.0,0.0,3.5318846702575684,3.531907320022583,8.323506222041033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7402.68212890625,0.0,1396.758056640625,1895.4371337890625,0.0,2478.462646484375,0.8801125884056091,1.0,0.0,3.0,1.0,0.0
17912280,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.3533505201339721,0.262328028678894,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9037308692932128,0.2155416011810302,0.2045392096042633,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9499151706695556,0.2459952533245086,0.1722818315029144,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8752681016921997,0.1961596608161926,0.186280608177185,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7797849178314209,0.1373992413282394,0.621033251285553,284.97369384765625,284.95001220703125,298.0066223144531,294.2880249023437,297.6634216308594,297.363037109375,284.9707336425781,1.0,0.3779214024543762,0.7454120516777039,0.7454120516777039,1.0,1.0,-2.169926643371582,1.012332797050476,1.157593846321106,0.1806230843067169,0.9140806794166564,0.9140806794166564,0.0,40.40064239501953,28.0,45697.078125,0.0,729.4960327148438,1.0,280.6412353515625,283.6763916015625,297.2556457519531,300.21826171875,293.1499938964844,293.1499938964844,280.3500061035156,33753.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970507144927979,1.0,0.0,0.0,3.600898265838623,3.600921392440796,8.651970233586326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7876.84912109375,0.0,1462.6400146484375,1895.4371337890625,0.0,2444.491455078125,0.8924228549003601,1.0,0.0,3.0,1.0,0.0
17912340,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9990000128746032,0.3590488135814667,0.2545008063316345,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9138423204421996,0.2157546579837799,0.2047881036996841,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9603281021118164,0.2461816221475601,0.172472208738327,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8843165040016174,0.1963094621896743,0.1864611059427261,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7874333262443542,0.1373062133789062,0.6205864548683167,284.8333435058594,284.95001220703125,298.0439758300781,294.283935546875,297.6910400390625,297.3824462890625,284.8262939453125,1.0,0.37522092461586,0.7447296977043152,0.7447296977043152,1.0,1.0,-2.158442497253418,1.006575107574463,1.1518672704696655,0.1790315806865692,0.8073204755783081,0.8073204755783081,0.0,39.04153823852539,28.0,46027.55078125,0.0,714.5382080078125,1.0,280.4000549316406,283.5254211425781,297.30908203125,300.3957214355469,293.1499938964844,293.1499938964844,280.3500061035156,39850.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026639223098755,1.0,0.0,0.0,3.524953365325928,3.52497673034668,8.290869004667911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7584.0322265625,0.0,1426.2672119140625,1895.4371337890625,0.0,2495.805908203125,0.8768869042396545,1.0,0.0,3.0,1.0,0.0
17912400,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3645667433738708,0.2486581802368164,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9216275215148926,0.2159094810485839,0.2048950642347335,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.967493176460266,0.2462983131408691,0.1725201159715652,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8909605145454407,0.1964049935340881,0.1865133345127105,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7929668426513672,0.137190967798233,0.6198632121086121,284.879150390625,284.95001220703125,298.0810546875,294.27978515625,297.7178039550781,297.4003295898437,284.8847045898437,1.0,0.3730739951133728,0.7440474033355713,0.7440474033355713,1.0,1.0,-2.14890193939209,1.0017585754394531,1.1471432447433472,0.1776798367500305,0.803244411945343,0.803244411945343,0.0,38.0644760131836,46.0,45464.50390625,0.0,702.78271484375,1.0,280.3590393066406,283.5924072265625,297.286376953125,300.29522705078125,293.1499938964844,293.1499938964844,280.6499938964844,41618.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027725219726562,1.0,0.0,0.0,3.3570034503936768,3.3570258617401123,7.519637392761069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7085.9892578125,0.0,1269.6395263671875,1895.4371337890625,0.0,2496.801025390625,0.8460336923599243,1.0,0.0,3.0,1.0,0.0
17912460,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.3699183762073517,0.2493786662817001,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9211277365684508,0.2163033187389373,0.2051504105329513,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.966989278793335,0.2467240691184997,0.1727058887481689,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8904644250869751,0.1967196613550186,0.1867038607597351,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7921867966651917,0.1372478455305099,0.6197251677513123,285.0118103027344,284.95001220703125,298.1178283691406,294.2755126953125,297.74432373046875,297.4179382324219,285.0191345214844,1.0,0.3738905489444732,0.7440239191055298,0.7440239191055298,1.0,1.0,-2.150700330734253,1.002640724182129,1.148059606552124,0.1777145117521286,0.8884971141815186,0.8884971141815186,0.0,38.18783187866211,46.0,44910.44140625,0.0,704.776123046875,1.0,280.593994140625,283.7304992675781,297.2192077636719,300.08154296875,293.1499938964844,293.1499938964844,280.6499938964844,34613.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937025427818298,1.0,0.0,0.0,3.4131875038146973,3.4132091999053955,7.773446668579709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.04736328125,0.0,1275.617431640625,1895.4371337890625,0.0,2413.994140625,0.8540134429931641,1.0,0.0,3.0,1.0,0.0
17912520,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.3741963505744934,0.2549231946468353,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9147163033485411,0.2168048322200775,0.2056279927492141,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9609988927841188,0.2472688555717468,0.1730906665325164,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8848780989646912,0.197135329246521,0.1871015876531601,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.786919116973877,0.1373800933361053,0.6203787326812744,285.0147705078125,284.95001220703125,298.1543273925781,294.271240234375,297.7673645019531,297.4293212890625,285.0137939453125,1.0,0.376556932926178,0.7440003752708435,0.7440003752708435,1.0,1.0,-2.1618762016296387,1.0080654621124268,1.153810739517212,0.1789326071739196,0.913409948348999,0.913409948348999,0.0,39.1521110534668,64.0,45198.16015625,0.0,717.919189453125,1.0,280.64013671875,283.716796875,297.2298889160156,300.13677978515625,293.1499938964844,293.1499938964844,280.3500061035156,32581.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899056077003479,1.0,0.0,0.0,3.512561321258545,3.5125834941864014,8.232677828345913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7811.046875,0.0,1360.9527587890625,1895.4371337890625,0.0,2379.51611328125,0.8720650672912598,1.0,0.0,3.0,1.0,0.0
17912580,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.376796543598175,0.2650050222873688,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9029583930969238,0.2171271592378616,0.2060932368040084,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9487477540969848,0.2475620955228805,0.1734422594308853,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.87421715259552,0.1973889172077179,0.1874927282333374,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7771056294441223,0.1373624056577682,0.6209858655929565,284.8877868652344,284.95001220703125,298.19049072265625,294.26690673828125,297.7846984863281,297.4302978515625,284.8808288574219,1.0,0.3808730244636535,0.743976891040802,0.743976891040802,1.0,1.0,-2.1797118186950684,1.0167158842086792,1.1629960536956787,0.1809505224227905,0.831942081451416,0.831942081451416,0.0,40.97116088867188,64.0,46150.90234375,0.0,740.1990356445312,1.0,280.4014892578125,283.56494140625,297.3002014160156,300.3645935058594,293.1499938964844,293.1499938964844,280.3500061035156,36958.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797183096408844,1.0,0.0,0.0,3.4956181049346924,3.495640993118286,8.153447197400965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7600.00732421875,0.0,1374.9678955078125,1895.4371337890625,0.0,2445.69921875,0.8689882755279541,1.0,0.0,3.0,1.0,0.0
17912640,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.3777838945388794,0.2794601917266845,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8871187567710876,0.2173424512147903,0.2064067274332046,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9301015734672546,0.2477196007966995,0.1736355721950531,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8592650294303894,0.197543203830719,0.1877480000257492,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7633485794067383,0.1371981650590896,0.6209251880645752,284.9209899902344,284.95001220703125,298.226318359375,294.2625427246094,297.7964172363281,297.42071533203125,284.92633056640625,1.0,0.3866071701049804,0.7439533472061157,0.7439533472061157,1.0,1.0,-2.2024354934692383,1.027738332748413,1.1746971607208252,0.1835459768772125,0.8356170654296875,0.8356170654296875,0.0,43.69644927978516,82.0,46276.74609375,0.0,770.6178588867188,1.0,280.3592224121094,283.6049194335937,297.2939453125,300.3265686035156,293.1499938964844,293.1499938964844,280.6499938964844,38350.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006362915039062,1.0,0.0,0.0,3.405212640762329,3.405234813690185,7.737163514320855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.3916015625,0.0,1293.90869140625,1895.4371337890625,0.0,2477.244140625,0.8535838723182678,1.0,0.0,3.0,1.0,0.0
17912700,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.3777298033237457,0.2969578802585602,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8695930242538452,0.2177478820085525,0.2068067044019699,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.909235656261444,0.2481277287006378,0.1739101260900497,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8430628180503845,0.1978699117898941,0.1880829632282257,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7483711242675781,0.1370778530836105,0.620812714099884,285.0579833984375,284.95001220703125,298.2618408203125,294.2582397460937,297.8045349121094,297.4045715332031,285.0660705566406,1.0,0.3935944736003876,0.7439298629760742,0.7439298629760742,1.0,1.0,-2.230013847351074,1.0411217212677002,1.1888922452926636,0.1867026388645172,0.9384511113166808,0.9384511113166808,0.0,47.17139053344727,82.0,46150.3828125,0.0,808.9785766601562,1.0,280.5959777832031,283.73980712890625,297.2356262207031,300.15576171875,293.1499938964844,293.1499938964844,280.6499938964844,32363.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954437136650085,1.0,0.0,0.0,3.4983503818511963,3.4983723163604736,8.166197744685633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7419.22509765625,0.0,1344.82421875,1895.4371337890625,0.0,2429.84326171875,0.8707918524742126,1.0,0.0,3.0,1.0,0.0
17912760,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.3765667974948883,0.3166069984436035,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8522095084190369,0.2182471454143524,0.2073979377746582,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8900015354156494,0.2486419081687927,0.1743587255477905,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8270376920700073,0.1982834935188293,0.1885946840047836,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.7335878610610962,0.1369561851024627,0.6210136413574219,285.070068359375,284.95001220703125,298.2970275878906,294.2539367675781,297.80938720703125,297.3825988769531,285.0694580078125,1.0,0.4016840159893036,0.7430435419082642,0.7430435419082642,1.0,1.0,-2.262102603912353,1.0564532279968262,1.2056493759155271,0.1901419162750244,0.9865559339523317,0.9865559339523317,0.0,51.319217681884766,85.0,46811.609375,0.0,855.1589965820312,1.0,280.64093017578125,283.7281494140625,297.24853515625,300.2411193847656,293.1499938964844,293.1499938964844,280.3500061035156,30614.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953948974609375,1.0,0.0,0.0,3.626450300216675,3.626473188400269,8.775194260124408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7985.6171875,0.0,1467.089599609375,1895.4371337890625,0.0,2429.3984375,0.8962998390197754,1.0,0.0,3.0,1.0,0.0
17912820,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.3740688264369964,0.3337034285068512,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8387080430984497,0.2185274809598922,0.2079164087772369,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8748196959495544,0.2488588094711303,0.1747285574674606,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8140971064567566,0.1984970569610595,0.1890397667884826,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7216318845748901,0.1366239190101623,0.6206840872764587,284.9268493652344,284.95001220703125,298.33184814453125,294.24969482421875,297.8101806640625,297.3534240722656,284.9161376953125,1.0,0.4083183109760284,0.7421571612358093,0.7421571612358093,1.0,1.0,-2.289258480072021,1.069350004196167,1.2199084758758545,0.1931070685386657,0.910876214504242,0.910876214504242,0.0,55.11249542236328,85.0,48167.453125,0.0,896.3152465820312,1.0,280.3981628417969,283.54815673828125,297.3174743652344,300.4980773925781,293.1499938964844,293.1499938964844,280.3500061035156,33622.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060832619667053,1.0,0.0,0.0,3.672266721725464,3.672290563583374,8.998326279652247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7804.26904296875,0.0,1540.1856689453125,1895.4371337890625,0.0,2527.172119140625,0.9068328142166138,1.0,0.0,3.0,1.0,0.0
17912880,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9791580438613892,0.3717966377735138,0.3357687294483185,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8171252608299255,0.2185769528150558,0.2082899063825607,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8507979512214661,0.2487931698560714,0.1749352365732193,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7914103865623474,0.1984941959381103,0.189359650015831,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7008557915687561,0.1360621005296707,0.619753360748291,284.9007263183594,284.95001220703125,298.3663635253906,294.2455444335937,297.81109619140625,297.3246765136719,284.90087890625,1.0,0.4135677814483642,0.7412708401679993,0.7412708401679993,1.0,1.0,-2.292344570159912,1.070526957511902,1.2218177318572998,0.1934356987476349,0.8788164854049683,0.8788164854049683,0.0,61.31682968139648,88.0,48080.01953125,0.0,923.572509765625,1.0,280.3577880859375,283.5315856933594,297.3070983886719,300.4676208496094,293.1499938964844,293.1499938964844,280.6499938964844,36858.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123995065689087,1.0,0.0,0.0,3.62123441696167,3.62125825881958,8.749969993004925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7294.69091796875,0.0,1507.771728515625,1895.4371337890625,0.0,2585.3076171875,0.8990492820739746,1.0,0.0,3.0,1.0,0.0
17912940,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9567126035690308,0.3718311488628387,0.3350193202495575,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7991963624954224,0.218759536743164,0.2086032629013061,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8328685760498047,0.2489160895347595,0.1751019358634948,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7735471129417419,0.198608785867691,0.1896178424358368,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6834962964057922,0.1355702728033065,0.6183720827102661,285.0253601074219,284.95001220703125,298.4004821777344,294.2414855957031,297.820068359375,297.31134033203125,285.0320739746094,1.0,0.4177833795547485,0.7403845191001892,0.7403845191001892,1.0,1.0,-2.29019546508789,1.0692001581192017,1.2209954261779783,0.1929288357496261,0.9637397527694702,0.9637397527694702,0.0,67.00237274169922,88.0,47275.234375,0.0,943.6173706054688,1.0,280.6007080078125,283.67340087890625,297.23199462890625,300.247314453125,293.1499938964844,293.1499938964844,280.6499938964844,33446.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077139258384705,1.0,0.0,0.0,3.6666510105133057,3.6666746139526367,8.970826002041576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7523.46484375,0.0,1532.5816650390625,1895.4371337890625,0.0,2542.15673828125,0.9088932871818542,1.0,0.0,3.0,1.0,0.0
17913000,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.941106915473938,0.3729907274246216,0.3358068764209747,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.787015438079834,0.2190684825181961,0.2090353220701217,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8212519884109497,0.2491938024759292,0.1753959357738495,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7620074152946472,0.1988390833139419,0.1899783909320831,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6718539595603943,0.1352019160985946,0.6173427104949951,285.02557373046875,284.95001220703125,298.4342346191406,294.237548828125,297.8334045410156,297.3068542480469,285.02313232421875,1.0,0.4214491844177246,0.7394981384277344,0.7394981384277344,1.0,1.0,-2.291434526443481,1.0695236921310425,1.221910834312439,0.1927708685398101,0.991260826587677,0.991260826587677,0.0,71.42908477783203,76.0,47384.87890625,0.0,962.151123046875,1.0,280.642333984375,283.6603088378906,297.2271728515625,300.2832336425781,293.1499938964844,293.1499938964844,280.3500061035156,32332.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062514066696167,1.0,0.0,0.0,3.755982637405396,3.756006956100464,9.41326845804724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8055.90625,0.0,1626.066162109375,1895.4371337890625,0.0,2528.716064453125,0.92655211687088,1.0,0.0,3.0,1.0,0.0
17913060,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9358534216880798,0.3740229308605194,0.3369005918502807,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.782603919506073,0.219188705086708,0.209328755736351,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8169166445732117,0.2492136657238006,0.1755707263946533,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7578482627868652,0.1988977789878845,0.1902040690183639,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6671280860900879,0.1347518265247345,0.6159096956253052,284.8694152832031,284.95001220703125,298.4676208496094,294.2337646484375,297.8463134765625,297.3021240234375,284.8587646484375,1.0,0.4225899875164032,0.7385779619216919,0.7385779619216919,1.0,1.0,-2.2919604778289795,1.0694806575775146,1.2224798202514648,0.1925629675388336,0.8893927335739136,0.8893927335739136,0.0,73.22792053222656,76.0,48217.87109375,0.0,969.708984375,1.0,280.3958740234375,283.4797058105469,297.2817687988281,300.4907531738281,293.1499938964844,293.1499938964844,280.3500061035156,36239.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142004013061523,1.0,0.0,0.0,3.7521488666534415,3.752173900604248,9.394061635248364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7796.83056640625,0.0,1651.6512451171875,1895.4371337890625,0.0,2601.927001953125,0.9260589480400084,1.0,0.0,3.0,1.0,0.0
17913120,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.935502290725708,0.3749895095825195,0.3377303183078766,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7817290425300598,0.2191779762506485,0.2093613147735595,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8159316778182983,0.2490704357624054,0.1755055636167526,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7569756507873535,0.1988350600004196,0.1901860684156417,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6654980778694153,0.1342293620109558,0.6136976480484009,284.8682556152344,284.95001220703125,298.5006408691406,294.23016357421875,297.85870361328125,297.296630859375,284.8724365234375,1.0,0.4223931431770324,0.7376577258110046,0.7376577258110046,1.0,1.0,-2.2898104190826416,1.0681391954421997,1.2216711044311523,0.1920249760150909,0.8575154542922974,0.8575154542922974,0.0,73.53997802734375,64.0,47843.58984375,0.0,968.7325439453124,1.0,280.35723876953125,283.498779296875,297.261962890625,300.41485595703125,293.1499938964844,293.1499938964844,280.6499938964844,39769.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816970944404602,1.0,0.0,0.0,3.635063886642456,3.635088205337525,8.816929266686202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7257.00927734375,0.0,1544.7066650390625,1895.4371337890625,0.0,2627.5302734375,0.904619574546814,1.0,0.0,3.0,1.0,0.0
17913180,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9404916167259216,0.3766451478004455,0.3388353288173675,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7846174240112305,0.2194118350744247,0.2094077169895172,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8186142444610596,0.2492497414350509,0.1754720360040664,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7595846056938171,0.198994368314743,0.1901740282773971,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6671102046966553,0.1338797062635421,0.6114822626113892,285.0126037597656,284.95001220703125,298.53326416015625,294.22674560546875,297.87353515625,297.29595947265625,285.0197448730469,1.0,0.4211727380752563,0.7367375493049622,0.7367375493049622,1.0,1.0,-2.288147449493408,1.067039966583252,1.2211074829101562,0.191498264670372,0.9490913152694702,0.9490913152694702,0.0,72.4330062866211,64.0,47062.6484375,0.0,962.7247924804688,1.0,280.60076904296875,283.6547546386719,297.1894226074219,300.1883850097656,293.1499938964844,293.1499938964844,280.6499938964844,34565.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095027804374695,1.0,0.0,0.0,3.672158718109131,3.672182559967041,8.997796498988464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7495.6220703125,0.0,1547.160400390625,1895.4371337890625,0.0,2558.614990234375,0.9112734198570251,1.0,0.0,3.0,1.0,0.0
