time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913240,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9508985877037048,0.3785740733146667,0.3404125869274139,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7915821075439453,0.2198036462068557,0.2096344381570816,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8251689076423645,0.2496139407157898,0.1756176054477691,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7660199403762817,0.1993002444505691,0.190322607755661,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.672279953956604,0.1336700916290283,0.6098535060882568,285.01715087890625,284.95001220703125,298.5654602050781,294.2235717773437,297.88946533203125,297.2979431152344,285.0152893066406,1.0,0.4192471802234649,0.7358173131942749,0.7358173131942749,1.0,1.0,-2.288863182067871,1.0670913457870483,1.2217718362808228,0.1912493258714676,0.9758840203285216,0.9758840203285216,0.0,70.01942443847656,52.0,47147.02734375,0.0,954.04296875,1.0,280.6423645019531,283.6465148925781,297.19305419921875,300.2301025390625,293.1499938964844,293.1499938964844,280.3500061035156,33037.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064044713973999,1.0,0.0,0.0,3.753389358520508,3.7534139156341553,9.400274620929848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8024.099609375,0.0,1628.471923828125,1895.4371337890625,0.0,2530.122314453125,0.9264985918998718,1.0,0.0,3.0,1.0,0.0
17913300,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.963679313659668,0.3800015747547149,0.3418346047401428,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.800977885723114,0.2200219929218292,0.2098203152418136,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8339508771896362,0.2497316300868988,0.1757140457630157,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7748495936393738,0.1994499713182449,0.190433993935585,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6796464323997498,0.1333775371313095,0.6082149147987366,284.86749267578125,284.95001220703125,298.5972900390625,294.2206115722656,297.903564453125,297.29693603515625,284.8578796386719,1.0,0.4167099893093109,0.7348970770835876,0.7348970770835876,1.0,1.0,-2.289149761199951,1.0669264793395996,1.2222232818603516,0.1909808069467544,0.8765110373497009,0.8765110373497009,0.0,66.9202880859375,52.0,47936.4609375,0.0,942.2466430664062,1.0,280.39605712890625,283.47369384765625,297.2554626464844,300.4432067871094,293.1499938964844,293.1499938964844,280.3500061035156,37045.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134006261825562,1.0,0.0,0.0,3.735931396484375,3.7359564304351807,9.31303134166228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7762.36962890625,0.0,1638.894287109375,1895.4371337890625,0.0,2594.544189453125,0.9228543639183044,1.0,0.0,3.0,1.0,0.0
17913360,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.97690349817276,0.3812134265899658,0.3428055346012115,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8116156458854675,0.2201194167137146,0.2098027318716049,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8441520929336548,0.2496933937072754,0.1756106168031692,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7851734161376953,0.1994878053665161,0.1903590410947799,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6883094310760498,0.1330046355724334,0.6059936881065369,284.8752136230469,284.95001220703125,298.6286926269531,294.2179260253906,297.9165344238281,297.2939453125,284.8796691894531,1.0,0.413581520318985,0.7343315482139587,0.7343315482139587,1.0,1.0,-2.2870004177093506,1.0656901597976685,1.2213103771209717,0.1905321031808853,0.8516051173210144,0.8516051173210144,0.0,63.49915313720703,40.0,47559.859375,0.0,926.7522583007812,1.0,280.3573608398437,283.50079345703125,297.24127197265625,300.3725280761719,293.1499938964844,293.1499938964844,280.6499938964844,40133.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155710697174072,1.0,0.0,0.0,3.6113007068634033,3.611325025558472,8.702029958840285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7230.9609375,0.0,1521.1395263671875,1895.4371337890625,0.0,2614.58837890625,0.8998292088508606,1.0,0.0,3.0,1.0,0.0
17913420,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9920847415924072,0.3830310404300689,0.3439831733703613,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.824854850769043,0.2204544246196746,0.2098331749439239,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.858100175857544,0.2499643117189407,0.1755611002445221,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7989891767501831,0.1997408121824264,0.1903238892555236,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7000393867492676,0.1327847987413406,0.6038588285446167,285.0180969238281,284.95001220703125,298.65966796875,294.2155456542969,297.9315490722656,297.2950134277344,285.0250244140625,1.0,0.4100468158721924,0.7337659597396851,0.7337659597396851,1.0,1.0,-2.285501480102539,1.0647828578948977,1.2207186222076416,0.1901260614395141,0.9443634152412416,0.9443634152412416,0.0,59.45140838623047,40.0,46811.23828125,0.0,909.4949340820312,1.0,280.6002502441406,283.6543884277344,297.1735534667969,300.15386962890625,293.1499938964844,293.1499938964844,280.6499938964844,34553.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078349232673645,1.0,0.0,0.0,3.652584791183472,3.652608633041382,8.902129593479913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7469.76611328125,0.0,1525.21484375,1895.4371337890625,0.0,2543.269287109375,0.9069405794143676,1.0,0.0,3.0,1.0,0.0
17913480,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.3853984177112579,0.3390218019485473,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8373070359230042,0.2209154069423675,0.2101077586412429,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8718495965003967,0.2503814101219177,0.1757330745458603,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8119861483573914,0.20010906457901,0.1905135810375213,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7110909819602966,0.1326675862073898,0.6025702357292175,285.01666259765625,284.95001220703125,298.6902160644531,294.2134704589844,297.9478454589844,297.2991027832031,285.0121154785156,1.0,0.4058964550495147,0.7332004308700562,0.7332004308700562,1.0,1.0,-2.2767105102539062,1.06029212474823,1.2164185047149658,0.1891527622938156,0.9685401916503906,0.9685401916503906,0.0,55.95549392700195,28.0,46797.32421875,0.0,887.3920288085938,1.0,280.6422119140625,283.6391906738281,297.1806335449219,300.19927978515625,293.1499938964844,293.1499938964844,280.3500061035156,32995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046354651451111,1.0,0.0,0.0,3.7358977794647217,3.73592209815979,9.31286422201083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7987.001953125,0.0,1607.8426513671875,1895.4371337890625,0.0,2513.881591796875,0.9224781394004822,1.0,0.0,3.0,1.0,0.0
17913540,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.3888155817985534,0.3266766667366028,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.847520649433136,0.2211484611034393,0.2103588432073593,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8831090927124023,0.250487208366394,0.1758628785610199,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8218327760696411,0.2002689093351364,0.1906847208738327,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7192946076393127,0.1324374377727508,0.6013872027397156,284.850341796875,284.95001220703125,298.7203369140625,294.2117614746094,297.96636962890625,297.3080444335937,284.8392333984375,1.0,0.4008243083953857,0.7326348423957825,0.7326348423957825,1.0,1.0,-2.2576723098754883,1.0508877038955688,1.2067846059799194,0.1867190450429916,0.8549358248710632,0.8549358248710632,0.0,53.17226028442383,28.0,47236.1953125,0.0,858.015380859375,1.0,280.3965759277344,283.458251953125,297.24273681640625,300.3993225097656,293.1499938964844,293.1499938964844,280.3500061035156,37936.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112096190452576,1.0,0.0,0.0,3.7004764080047607,3.7005012035369873,9.137103802459024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7693.18798828125,0.0,1604.7445068359375,1895.4371337890625,0.0,2574.337158203125,0.915023386478424,1.0,0.0,3.0,1.0,0.0
17913600,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.3933959603309631,0.3131443858146667,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8592648506164551,0.2212440520524978,0.2103776484727859,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.89583820104599,0.2504191398620605,0.1757667660713195,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8326587677001953,0.2003000527620315,0.1906419098377227,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7281749248504639,0.1321494877338409,0.5996388792991638,284.8577880859375,284.95001220703125,298.75,294.2104187011719,297.9877319335937,297.3226318359375,284.8622741699219,1.0,0.3950385451316833,0.7320693135261536,0.7320693135261536,1.0,1.0,-2.234580993652344,1.0395138263702393,1.1950671672821045,0.1838814318180084,0.8236597180366516,0.8236597180366516,0.0,50.19169616699219,31.0,46431.8203125,0.0,824.7040405273438,1.0,280.357666015625,283.4959411621094,297.22332763671875,300.2997436523437,293.1499938964844,293.1499938964844,280.6499938964844,41863.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120393753051758,1.0,0.0,0.0,3.5304877758026123,3.5305116176605225,8.316923185702763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7136.87353515625,0.0,1446.66357421875,1895.4371337890625,0.0,2581.986572265625,0.8833175897598267,1.0,0.0,3.0,1.0,0.0
17913660,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.3994179666042328,0.3024678826332092,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8694279193878174,0.221676617860794,0.2105247229337692,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9067056179046632,0.2507610023021698,0.1757849901914596,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.841869592666626,0.2006438672542572,0.1907177120447158,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7355894446372986,0.1321569979190826,0.5985351800918579,284.9949951171875,284.95001220703125,298.77899169921875,294.2089233398437,298.01385498046875,297.346435546875,285.0010986328125,1.0,0.3910163640975952,0.7318108677864075,0.7318108677864075,1.0,1.0,-2.2172605991363525,1.031058430671692,1.1862021684646606,0.1816757172346115,0.9059394598007202,0.9059394598007202,0.0,47.93202209472656,31.0,45472.41015625,0.0,800.0560913085938,1.0,280.59796142578125,283.6476135253906,297.1508178710937,300.05926513671875,293.1499938964844,293.1499938964844,280.6499938964844,35604.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023907542228699,1.0,0.0,0.0,3.5543911457061768,3.5544140338897705,8.429925060227106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7345.59423828125,0.0,1426.4931640625,1895.4371337890625,0.0,2493.3037109375,0.8860516548156738,1.0,0.0,3.0,1.0,0.0
17913720,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.4059987664222717,0.292707234621048,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8798299431800842,0.2223922461271286,0.2110284864902496,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9185402393341064,0.251399964094162,0.1761054694652557,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8513293266296387,0.2012602686882019,0.1911303997039795,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7433395385742188,0.1324728727340698,0.5990266799926758,284.9900207519531,284.95001220703125,298.80712890625,294.206787109375,298.041748046875,297.3744201660156,284.9877319335937,1.0,0.3877830803394317,0.7315524220466614,0.7315524220466614,1.0,1.0,-2.2052106857299805,1.0251513719558716,1.1800593137741089,0.180148035287857,0.9186565279960632,0.9186565279960632,0.0,45.996212005615234,34.0,45355.44140625,0.0,781.7534790039062,1.0,280.6413879394531,283.63482666015625,297.1561279296875,300.088623046875,293.1499938964844,293.1499938964844,280.3500061035156,34005.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972903251647949,1.0,0.0,0.0,3.6231842041015625,3.6232075691223145,8.759394631852047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7826.34033203125,0.0,1488.724365234375,1895.4371337890625,0.0,2446.67724609375,0.8977696299552917,1.0,0.0,3.0,1.0,0.0
17913780,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9990000128746032,0.4123916327953338,0.2841225266456604,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8896965980529785,0.2230460047721862,0.2116349786520004,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9299850463867188,0.2518975436687469,0.1764755547046661,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8604046702384949,0.2018316090106964,0.1916499882936477,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7509384751319885,0.1328517198562622,0.6003705859184265,284.85107421875,284.95001220703125,298.8344421386719,294.2040710449219,298.0686950683594,297.4013977050781,284.84381103515625,1.0,0.3852743804454803,0.7312939763069153,0.7312939763069153,1.0,1.0,-2.196594476699829,1.0209035873413086,1.175690770149231,0.1790350079536438,0.8186993598937988,0.8186993598937988,0.0,44.376564025878906,34.0,45825.73046875,0.0,767.901123046875,1.0,280.3994140625,283.482177734375,297.2205810546875,300.2841796875,293.1499938964844,293.1499938964844,280.3500061035156,39380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025316596031189,1.0,0.0,0.0,3.559620141983032,3.5596439838409424,8.454746875941055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7550.59814453125,0.0,1459.586181640625,1895.4371337890625,0.0,2494.593994140625,0.8844989538192749,1.0,0.0,3.0,1.0,0.0
17913840,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.4186787903308868,0.2771910429000854,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8980605602264404,0.2237084656953811,0.2121755927801132,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9394709467887878,0.2523712813854217,0.1767462939023971,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8681989312171936,0.2024162709712982,0.1921185851097107,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7575925588607788,0.1332899630069732,0.6018883585929871,284.88897705078125,284.95001220703125,298.8609313964844,294.20074462890625,298.0947570800781,297.42730712890625,284.8941955566406,1.0,0.3833939731121063,0.7310355305671692,0.7310355305671692,1.0,1.0,-2.190393686294556,1.0178240537643433,1.172569751739502,0.1782063096761703,0.8139699101448059,0.8139699101448059,0.0,43.1143913269043,37.0,45383.1875,0.0,757.6363525390625,1.0,280.3587341308594,283.5391845703125,297.206787109375,300.2027587890625,293.1499938964844,293.1499938964844,280.6499938964844,41129.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030102252960205,1.0,0.0,0.0,3.40667724609375,3.4066998958587646,7.743820447103644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7059.765625,0.0,1314.7559814453125,1895.4371337890625,0.0,2498.979248046875,0.8563356399536133,1.0,0.0,3.0,1.0,0.0
17913900,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.4253381490707397,0.2710364162921905,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9061357975006104,0.2246679961681366,0.212893009185791,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9483137726783752,0.2531983256340027,0.1771630346775055,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8757588267326355,0.2032752186059951,0.192752793431282,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.764164388179779,0.1339576840400695,0.6041499376296997,285.0193786621094,284.95001220703125,298.8866271972656,294.19683837890625,298.1213684082031,297.4548034667969,285.0257263183594,1.0,0.3821092545986175,0.7307770848274231,0.7307770848274231,1.0,1.0,-2.187206029891968,1.0162025690078735,1.171003341674805,0.1777216792106628,0.900997757911682,0.900997757911682,0.0,42.05802154541016,37.0,44772.07421875,0.0,750.8638305664062,1.0,280.5953369140625,283.6759338378906,297.14324951171875,299.9963684082031,293.1499938964844,293.1499938964844,280.6499938964844,34410.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794407308101654,1.0,0.0,0.0,3.464794158935547,3.464816093444824,8.010288752302586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7281.0859375,0.0,1325.42333984375,1895.4371337890625,0.0,2420.40673828125,0.8651592135429382,1.0,0.0,3.0,1.0,0.0
17913960,297.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.4321210086345672,0.2653197646141052,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9148373007774352,0.2257859855890274,0.2138627022504806,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9569191932678224,0.2541866302490234,0.1777936518192291,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8834692239761353,0.2042836397886276,0.1936213970184326,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7710003852844238,0.1347774267196655,0.6073883771896362,285.01531982421875,284.95001220703125,298.9115600585937,294.1924133300781,298.147705078125,297.48248291015625,285.0130920410156,1.0,0.3813947141170501,0.730584442615509,0.730584442615509,1.0,1.0,-2.187192678451538,1.0161350965499878,1.1710577011108398,0.1776316165924072,0.9226508736610411,0.9226508736610411,0.0,41.15011978149414,57.0,44909.37109375,0.0,747.4712524414062,1.0,280.6405944824219,283.6588134765625,297.1533508300781,300.04766845703125,293.1499938964844,293.1499938964844,280.3500061035156,32684.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908468246459961,1.0,0.0,0.0,3.558857679367065,3.55888032913208,8.451125950159621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7775.85888671875,0.0,1409.9271240234375,1895.4371337890625,0.0,2388.052001953125,0.8824473023414612,1.0,0.0,3.0,1.0,0.0
17914020,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.4380912780761719,0.2668416202068329,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.914508581161499,0.2267709374427795,0.2148804813623428,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9561951160430908,0.2549602687358856,0.1784294843673706,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8831837773323059,0.2051756083965301,0.1945427358150482,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7710875868797302,0.1355499476194381,0.6110619306564331,284.8817138671875,284.95001220703125,298.93572998046875,294.1874694824219,298.17156982421875,297.5060729980469,284.8748474121094,1.0,0.3839128017425537,0.730391800403595,0.730391800403595,1.0,1.0,-2.198828935623169,1.021723389625549,1.17710542678833,0.1787712723016739,0.8353978991508484,0.8353978991508484,0.0,41.5879135131836,57.0,45778.6875,0.0,759.4790649414062,1.0,280.4005126953125,283.50445556640625,297.220703125,300.2659912109375,293.1499938964844,293.1499938964844,280.3500061035156,37305.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980113625526428,1.0,0.0,0.0,3.533711194992065,3.5337343215942383,8.332117431564257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7549.73583984375,0.0,1417.052734375,1895.4371337890625,0.0,2453.257080078125,0.8776732087135315,1.0,0.0,3.0,1.0,0.0
17914080,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.4426251947879791,0.2744640409946441,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9064578413963318,0.227704107761383,0.2157993912696838,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.947401762008667,0.2556462585926056,0.1789402216672897,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8760461807250977,0.2060201466083526,0.1953796744346618,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7653065919876099,0.136267140507698,0.614544153213501,284.9161071777344,284.95001220703125,298.959228515625,294.1820373535156,298.19000244140625,297.5199584960937,284.9217834472656,1.0,0.3883352279663086,0.7301991581916809,0.7301991581916809,1.0,1.0,-2.2188754081726074,1.0313665866851809,1.1875088214874268,0.180954173207283,0.8379798531532288,0.8379798531532288,0.0,43.16134643554688,77.0,45872.515625,0.0,783.5330200195312,1.0,280.3589172363281,283.54693603515625,297.2113647460937,300.2205505371094,293.1499938964844,293.1499938964844,280.6499938964844,38726.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011460304260254,1.0,0.0,0.0,3.4358131885528564,3.435835838317871,7.876847121224273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.59375,0.0,1326.877197265625,1895.4371337890625,0.0,2481.907958984375,0.8606459498405457,1.0,0.0,3.0,1.0,0.0
17914140,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.4461561739444732,0.2862581312656402,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8948830366134644,0.2288969606161117,0.2168673425912857,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9335788488388062,0.2566498517990112,0.1795748025178909,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8651957511901855,0.2071000933647155,0.1963539868593216,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7563078999519348,0.1371011435985565,0.6183533668518066,285.0584716796875,284.95001220703125,298.9820251464844,294.1761169433594,298.2035827636719,297.525146484375,285.0670471191406,1.0,0.3944901525974273,0.7300065159797668,0.7300065159797668,1.0,1.0,-2.246284008026123,1.0445754528045654,1.2017085552215576,0.1839789152145385,0.9436476826667786,0.9436476826667786,0.0,45.60807418823242,77.0,45745.18359375,0.0,818.21875,1.0,280.5966796875,283.6877136230469,297.1506652832031,300.0455017089844,293.1499938964844,293.1499938964844,280.6499938964844,32556.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956117987632751,1.0,0.0,0.0,3.526003360748291,3.5260255336761475,8.295808697766915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7366.54736328125,0.0,1374.652587890625,1895.4371337890625,0.0,2431.374267578125,0.8771712779998779,1.0,0.0,3.0,1.0,0.0
17914200,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9990000128746032,0.4485433995723724,0.3012875318527221,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8811777830123901,0.2302454113960266,0.218193382024765,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.916912078857422,0.2578231692314148,0.1804327070713043,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8524937033653259,0.2083233147859573,0.1975659877061844,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7456899285316467,0.1379930824041366,0.6227875351905823,285.0765991210937,284.95001220703125,299.0041809082031,294.1697692871094,298.2122497558594,297.5215759277344,285.07666015625,1.0,0.4021989405155182,0.7298139333724976,0.7298139333724976,1.0,1.0,-2.280562400817871,1.0611143112182615,1.2194479703903198,0.1877940148115158,0.996894598007202,0.996894598007202,0.0,48.844703674316406,95.0,46455.28515625,0.0,863.4193115234375,1.0,280.64117431640625,283.6815490722656,297.16278076171875,300.131103515625,293.1499938964844,293.1499938964844,280.3500061035156,30673.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954585552215576,1.0,0.0,0.0,3.6535584926605225,3.6535816192626953,8.906876587388979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7936.2255859375,0.0,1497.2401123046875,1895.4371337890625,0.0,2429.978271484375,0.9025005102157592,1.0,0.0,3.0,1.0,0.0
17914260,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.449273407459259,0.31906858086586,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8660839200019836,0.2314245253801345,0.2195348739624023,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8995805978775024,0.258748859167099,0.1812778711318969,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8387051820755005,0.2093934416770935,0.1987959146499633,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7340462803840637,0.1387238651514053,0.627109944820404,284.94268798828125,284.95001220703125,299.02569580078125,294.1629638671875,298.2147521972656,297.5072937011719,284.9334716796875,1.0,0.4109202623367309,0.7288214564323425,0.7288214564323425,1.0,1.0,-2.3188347816467285,1.0793275833129885,1.2395071983337402,0.1918272823095321,0.9307095408439636,0.9307095408439636,0.0,52.81998825073242,95.0,48021.23046875,0.0,916.8457641601562,1.0,280.39752197265625,283.5082092285156,297.2325134277344,300.3951721191406,293.1499938964844,293.1499938964844,280.3500061035156,33230.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064766526222229,1.0,0.0,0.0,3.706708192825317,3.706732273101807,9.167903840534564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7772.66943359375,0.0,1576.1358642578125,1895.4371337890625,0.0,2530.78515625,0.914600431919098,1.0,0.0,3.0,1.0,0.0
17914320,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9990000128746032,0.448467493057251,0.3397835791110992,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8498830199241638,0.2324519753456115,0.2207036465406417,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8814913630485535,0.2594688236713409,0.1819380968809127,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8238103985786438,0.2103227525949478,0.1998705565929412,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7211521863937378,0.1392740309238433,0.6306543946266174,284.9375915527344,284.95001220703125,299.0466003417969,294.1557922363281,298.2117614746094,297.4830322265625,284.9413452148437,1.0,0.4205613434314728,0.7278289794921875,0.7278289794921875,1.0,1.0,-2.359568357467652,1.0987151861190796,1.2608531713485718,0.1961003094911575,0.9205306768417358,0.9205306768417358,0.0,57.63167953491211,113.0,48587.58203125,0.0,977.892333984375,1.0,280.35748291015625,283.5030517578125,297.2254943847656,300.3911437988281,293.1499938964844,293.1499938964844,280.04998779296875,35331.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138813376426697,1.0,0.0,0.0,3.689909934997559,3.689934253692627,9.084997714126076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8198.4013671875,0.0,1572.9683837890625,1895.4371337890625,0.0,2598.981201171875,0.913799285888672,1.0,0.0,3.0,1.0,0.0
17914380,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.4463750422000885,0.3624154031276703,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8341032266616821,0.233454629778862,0.2218686491250991,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8635876774787903,0.2601521015167236,0.1825849562883377,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8084061145782471,0.2112261205911636,0.2009409517049789,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7071308493614197,0.1397276520729065,0.6338517069816589,284.84698486328125,284.95001220703125,299.0669250488281,294.1482238769531,298.2044982910156,297.4512634277344,284.8462219238281,1.0,0.4309568405151367,0.7268365025520325,0.7268365025520325,1.0,1.0,-2.4026217460632324,1.1192259788513184,1.2833958864212036,0.2006122767925262,0.8430414199829102,0.8430414199829102,0.0,63.16931915283203,113.0,49866.4140625,0.0,1046.4520263671875,1.0,280.100341796875,283.3809509277344,297.24481201171875,300.5614318847656,293.1499938964844,293.1499938964844,280.04998779296875,39120.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250423669815063,1.0,0.0,0.0,3.635435819625856,3.635460138320923,8.818734045235033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7950.7705078125,0.0,1540.28369140625,1895.4371337890625,0.0,2702.344970703125,0.9019824266433716,1.0,0.0,3.0,1.0,0.0
17914440,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.4432235658168793,0.3865430057048797,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8188279867172241,0.2344880849123001,0.2230069786310196,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8465680480003357,0.2608726024627685,0.1831981986761093,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7921919822692871,0.2121534943580627,0.2019859403371811,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6922552585601807,0.1401255130767822,0.636664867401123,284.912109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1942443847656,297.4140930175781,284.91827392578125,1.0,0.4419407248497009,0.7258440256118774,0.7258440256118774,1.0,1.0,-2.447211265563965,1.140479326248169,1.306731939315796,0.2052704691886901,0.861191987991333,0.861191987991333,0.0,69.40082550048828,101.0,50306.44921875,0.0,1121.9954833984375,1.0,280.05841064453125,283.43798828125,297.20556640625,300.4918518066406,293.1499938964844,293.1499938964844,280.3500061035156,38702.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302081823348999,1.0,0.0,0.0,3.5538153648376465,3.553838968276977,8.427194870819221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7487.6240234375,0.0,1448.4578857421875,1895.4371337890625,0.0,2750.3837890625,0.8869490027427673,1.0,0.0,3.0,1.0,0.0
17914500,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9951086044311525,0.440443754196167,0.3976503014564514,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8075222969055176,0.2357712984085083,0.2242719084024429,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8347263336181641,0.2619127631187439,0.1839371472597122,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7806204557418823,0.2133033573627472,0.2031392157077789,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.681438684463501,0.1406282782554626,0.6395066380500793,285.0570678710937,284.95001220703125,299.10595703125,294.1320495605469,298.18560791015625,297.38055419921875,285.06207275390625,1.0,0.4485453367233276,0.7248515486717224,0.7248515486717224,1.0,1.0,-2.4731593132019043,1.1526365280151367,1.320522665977478,0.2081226855516433,0.9689164161682128,0.9689164161682128,0.0,74.45775604248047,101.0,50068.48046875,0.0,1173.04443359375,1.0,280.2997131347656,283.5790405273437,297.1319885253906,300.3028869628906,293.1499938964844,293.1499938964844,280.3500061035156,32818.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266110420227051,1.0,0.0,0.0,3.641031265258789,3.641054630279541,8.845901220411179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7776.4296875,0.0,1499.4644775390625,1895.4371337890625,0.0,2716.9208984375,0.902856707572937,1.0,0.0,3.0,1.0,0.0
17914560,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9834621548652648,0.4400986731052398,0.3964386582374573,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7980799078941345,0.237144261598587,0.2257116883993148,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8254523873329163,0.2630498707294464,0.1848397403955459,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7715649008750916,0.2145338058471679,0.2044468969106674,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6728620529174805,0.1412056535482406,0.6427474617958069,285.04901123046875,284.95001220703125,299.1247253417969,294.1235046386719,298.1859436035156,297.3648986816406,285.0466613769531,1.0,0.4526424407958984,0.7230709791183472,0.7230709791183472,1.0,1.0,-2.4814116954803467,1.1559547185897827,1.325456976890564,0.2084887623786926,0.9996895790100098,0.9996895790100098,0.0,78.77937316894531,89.0,50320.0390625,0.0,1201.13037109375,1.0,280.34210205078125,283.5599060058594,297.1290588378906,300.3584899902344,293.1499938964844,293.1499938964844,280.04998779296875,31768.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271340131759644,1.0,0.0,0.0,3.74110746383667,3.741131544113159,9.338855306850746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8345.5791015625,0.0,1604.4632568359375,1895.4371337890625,0.0,2721.782470703125,0.922824501991272,1.0,0.0,3.0,1.0,0.0
17914620,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.979088008403778,0.4406925439834595,0.396706074476242,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7953031659126282,0.238319382071495,0.2270009219646453,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8224424719810486,0.2639058828353882,0.1856020241975784,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7689288258552551,0.2155855000019073,0.2056097239255905,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6701581478118896,0.1417216211557388,0.6455798745155334,284.89453125,284.95001220703125,299.1430053710937,294.1146545410156,298.19024658203125,297.35760498046875,284.8854675292969,1.0,0.4551354646682739,0.7212904095649719,0.7212904095649719,1.0,1.0,-2.490877628326416,1.1598454713821411,1.331032156944275,0.2088514566421508,0.9064489006996156,0.9064489006996156,0.0,80.67677307128906,89.0,51378.30859375,0.0,1220.44580078125,1.0,280.0960388183594,283.37994384765625,297.17742919921875,300.5761413574219,293.1499938964844,293.1499938964844,280.04998779296875,35276.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365262150764465,1.0,0.0,0.0,3.754124879837036,3.754149675369263,9.40395807447203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8102.21142578125,0.0,1646.561279296875,1895.4371337890625,0.0,2809.277587890625,0.9261751770973206,1.0,0.0,3.0,1.0,0.0
17914680,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9791199564933776,0.441703736782074,0.3973533511161804,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7961146235466003,0.2393718212842941,0.2280230373144149,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8227543830871582,0.2645935714244842,0.1861108243465423,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.769680380821228,0.2165225893259048,0.206523060798645,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6705860495567322,0.1422004103660583,0.6477401852607727,284.8907470703125,284.95001220703125,299.16082763671875,294.10552978515625,298.1958923339844,297.3531799316406,284.893798828125,1.0,0.4562831521034241,0.7195098400115967,0.7195098400115967,1.0,1.0,-2.498758554458618,1.1629558801651,1.3358025550842283,0.2090107649564743,0.8813227415084839,0.8813227415084839,0.0,81.00324249267578,77.0,51256.31640625,0.0,1231.296142578125,1.0,280.05718994140625,283.3870544433594,297.1530456542969,300.51141357421875,293.1499938964844,293.1499938964844,280.3500061035156,38142.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408857583999634,1.0,0.0,0.0,3.676070928573608,3.676095485687256,9.016978310683044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7552.7958984375,0.0,1578.5128173828125,1895.4371337890625,0.0,2849.991943359375,0.912572979927063,1.0,0.0,3.0,1.0,0.0
17914740,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9839015007019044,0.4437132775783539,0.3986169397830963,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8010529279708862,0.2407005131244659,0.2290688008069992,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8269450664520264,0.2656218409538269,0.1866481304168701,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7743469476699829,0.2177086323499679,0.2074492424726486,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.674605667591095,0.142891988158226,0.6500239968299866,285.0320129394531,284.95001220703125,299.17822265625,294.09619140625,298.205078125,297.355712890625,285.03839111328125,1.0,0.4564701020717621,0.7177292704582214,0.7177292704582214,1.0,1.0,-2.507850646972656,1.1666476726531982,1.341202974319458,0.2092366963624954,0.9779458045959472,0.9779458045959472,0.0,79.73111724853516,77.0,50610.890625,0.0,1236.847412109375,1.0,280.302001953125,283.5385131835937,297.0777893066406,300.2906188964844,293.1499938964844,293.1499938964844,280.3500061035156,33727.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354771137237549,1.0,0.0,0.0,3.726673364639282,3.726697683334351,9.266930760531976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7816.22216796875,0.0,1602.7982177734375,1895.4371337890625,0.0,2799.48876953125,0.9226142764091492,1.0,0.0,3.0,1.0,0.0
17914800,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9928887486457824,0.4461555480957031,0.4005677402019501,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8103451132774353,0.2422291487455368,0.2303265333175659,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8353610634803772,0.266875147819519,0.1873825490474701,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7833505868911743,0.2190784364938736,0.2085628360509872,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6826156377792358,0.1437694579362869,0.6530624032020569,285.0415954589844,284.95001220703125,299.1952209472656,294.08660888671875,298.2159423828125,297.3619079589844,285.0409545898437,1.0,0.4560459554195404,0.7159487009048462,0.7159487009048462,1.0,1.0,-2.520013332366944,1.1718111038208008,1.3482022285461426,0.2097874730825424,1.0,1.0,0.0,77.00962829589844,65.0,50876.16796875,0.0,1239.9404296875,1.0,280.3427429199219,283.5357360839844,297.0746765136719,300.3373718261719,293.1499938964844,293.1499938964844,280.04998779296875,32727.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342460989952087,1.0,0.0,0.0,3.8092198371887207,3.8092448711395264,9.682006520961297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8397.2607421875,0.0,1692.073974609375,1895.4371337890625,0.0,2788.007080078125,0.9387226700782776,1.0,0.0,3.0,1.0,0.0
17914860,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4481826722621918,0.4001421332359314,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8196151256561279,0.2435997724533081,0.2316027283668518,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8443329930305481,0.2678976058959961,0.1881118863821029,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7929248809814453,0.2203050702810287,0.2096950858831405,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6912160515785217,0.1445938199758529,0.6564117670059204,284.8966979980469,284.95001220703125,299.2118530273437,294.07684326171875,298.2251281738281,297.3651733398437,284.8869323730469,1.0,0.4549117386341095,0.7148613333702087,0.7148613333702087,1.0,1.0,-2.527665138244629,1.1750173568725586,1.35264790058136,0.2103030830621719,0.923673152923584,0.923673152923584,0.0,74.2350082397461,65.0,51974.6328125,0.0,1238.0323486328125,1.0,280.0946960449219,283.3608093261719,297.12664794921875,300.5595703125,293.1499938964844,293.1499938964844,280.04998779296875,35435.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425487875938416,1.0,0.0,0.0,3.8203489780426025,3.8203747272491455,9.73866349340824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8154.6826171875,0.0,1726.6566162109375,1895.4371337890625,0.0,2865.537841796875,0.9414631724357604,1.0,0.0,3.0,1.0,0.0
17914920,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.4509982168674469,0.3912250101566314,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8266660571098328,0.2448157221078872,0.232705682516098,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8512946963310242,0.2687119245529175,0.188658133149147,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8004048466682434,0.2213858515024185,0.2106700986623764,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.69796222448349,0.1453345268964767,0.6594234108924866,284.8798828125,284.95001220703125,299.2281494140625,294.0668640136719,298.2358093261719,297.37139892578125,284.8819580078125,1.0,0.4527288973331451,0.7137739062309265,0.7137739062309265,1.0,1.0,-2.524249792098999,1.1729084253311155,1.3513414859771729,0.2094356268644333,0.8883682489395142,0.8883682489395142,0.0,72.05457305908203,53.0,51692.1875,0.0,1223.7689208984375,1.0,280.0567626953125,283.3581848144531,297.1059265136719,300.494873046875,293.1499938964844,293.1499938964844,280.3500061035156,38500.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463178277015686,1.0,0.0,0.0,3.7396702766418457,3.739695549011232,9.331681667390512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7577.84326171875,0.0,1654.4041748046875,1895.4371337890625,0.0,2900.795166015625,0.9268078207969666,1.0,0.0,3.0,1.0,0.0
17914980,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.4557201862335205,0.3805437982082367,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8350937962532043,0.246284931898117,0.2338542193174362,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.859885036945343,0.2698360085487366,0.1892425864934921,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8092811107635498,0.2226924896240234,0.211680606007576,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7060372233390808,0.1462633311748504,0.6626328825950623,285.0165100097656,284.95001220703125,299.244140625,294.0567626953125,298.2523498535156,297.388916015625,285.02197265625,1.0,0.4497488141059875,0.7126864790916443,0.7126864790916443,1.0,1.0,-2.517172574996948,1.1690263748168943,1.3481462001800537,0.2081513553857803,0.9775501489639282,0.9775501489639282,0.0,69.46456146240234,53.0,50765.59375,0.0,1204.111083984375,1.0,280.30322265625,283.5107116699219,297.0302124023437,300.2605895996094,293.1499938964844,293.1499938964844,280.3500061035156,34451.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840130627155304,1.0,0.0,0.0,3.772592782974243,3.7726175785064697,9.496708912593022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7823.57421875,0.0,1661.906982421875,1895.4371337890625,0.0,2842.935546875,0.9333739280700684,1.0,0.0,3.0,1.0,0.0
17915040,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.4619787335395813,0.3672243058681488,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8461089730262756,0.2479369193315506,0.2352392077445984,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.871365487575531,0.2711614370346069,0.1900380402803421,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8200882077217102,0.2241632640361786,0.2129015922546386,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.716111421585083,0.1473723649978637,0.6667273640632629,285.0149841308594,284.95001220703125,299.25982666015625,294.0465393066406,298.27349853515625,297.4155578613281,285.0125732421875,1.0,0.446138471364975,0.7115991115570068,0.7115991115570068,1.0,1.0,-2.5084543228149414,1.1643506288528442,1.3441036939620972,0.2066726833581924,1.0,1.0,0.0,66.3324203491211,56.0,50732.734375,0.0,1180.2908935546875,1.0,280.34307861328125,283.5018005371094,297.02447509765625,300.2897644042969,293.1499938964844,293.1499938964844,280.04998779296875,33359.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378063440322876,1.0,0.0,0.0,3.8417389392852783,3.841764450073242,9.848021136349416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.15234375,0.0,1736.3414306640625,1895.4371337890625,0.0,2821.22705078125,0.9466034173965454,1.0,0.0,3.0,1.0,0.0
