time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915100,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.4685557186603546,0.3570268452167511,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8554865717887878,0.2494216561317443,0.2366538196802139,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8809561133384705,0.2722373306751251,0.1908305287361145,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8288187980651855,0.2254789918661117,0.214149996638298,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7240684032440186,0.1484475135803222,0.6712817549705505,284.86212158203125,284.95001220703125,299.2752380371094,294.03619384765625,298.29547119140625,297.4439697265625,284.85430908203125,1.0,0.4442853927612304,0.7105116844177246,0.7105116844177246,1.0,1.0,-2.505171060562134,1.1623190641403198,1.342851996421814,0.2056736797094345,0.8967742919921875,0.8967742919921875,0.0,64.07037353515625,56.0,51551.12890625,0.0,1166.7479248046875,1.0,280.09423828125,283.3288879394531,297.072998046875,300.4888000488281,293.1499938964844,293.1499938964844,280.04998779296875,37146.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446797132492065,1.0,0.0,0.0,3.8211190700531006,3.821145057678223,9.742590236783144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8093.10888671875,0.0,1740.989501953125,1895.4371337890625,0.0,2885.467529296875,0.9422632455825806,1.0,0.0,3.0,1.0,0.0
17915160,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.4749593138694763,0.3493871390819549,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8630953431129456,0.2508116662502289,0.2379092276096344,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8884732723236084,0.2731719613075256,0.1914488077163696,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8357534408569336,0.2267012149095535,0.2152508348226547,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7303795218467712,0.1494937539100647,0.6756353378295898,284.8735046386719,284.95001220703125,299.2904052734375,294.0257568359375,298.3165283203125,297.4706420898437,284.8775939941406,1.0,0.4430989623069763,0.7097274661064148,0.7097274661064148,1.0,1.0,-2.504709005355835,1.1617615222930908,1.3429476022720337,0.2051697820425033,0.8735190629959106,0.8735190629959106,0.0,62.457801818847656,59.0,51253.29296875,0.0,1159.3223876953125,1.0,280.0567626953125,283.3537292480469,297.04986572265625,300.4090576171875,293.1499938964844,293.1499938964844,280.3500061035156,39756.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468155860900879,1.0,0.0,0.0,3.710789918899536,3.710815191268921,9.188106560031884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7526.794921875,0.0,1630.43115234375,1895.4371337890625,0.0,2905.4541015625,0.9216355085372924,1.0,0.0,3.0,1.0,0.0
17915220,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.481835663318634,0.3428506255149841,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8702316880226135,0.2525003552436828,0.2392899841070175,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8954037427902222,0.274465262889862,0.1921692639589309,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8422133326530457,0.2281886637210846,0.2164597511291504,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7362719774246216,0.1507488042116165,0.6804821491241455,285.0221252441406,284.95001220703125,299.3053894042969,294.0152282714844,298.3387451171875,297.4994201660156,285.0285949707031,1.0,0.4425507485866546,0.708943247795105,0.708943247795105,1.0,1.0,-2.507143259048462,1.162611961364746,1.3445312976837158,0.2049746364355087,0.9708470106124878,0.9708470106124878,0.0,61.16219711303711,59.0,50521.12890625,0.0,1156.6593017578125,1.0,280.3026123046875,283.512939453125,296.9781494140625,300.1842956542969,293.1499938964844,293.1499938964844,280.3500061035156,34579.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397586941719055,1.0,0.0,0.0,3.750200033187866,3.7502248287200928,9.384305599269284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7788.1767578125,0.0,1636.610107421875,1895.4371337890625,0.0,2839.460693359375,0.9286571145057678,1.0,0.0,3.0,1.0,0.0
17915280,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.4888886511325836,0.3367990851402282,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8775279521942139,0.2543749511241913,0.2409516125917434,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9024505019187928,0.2759618163108825,0.1931333243846893,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8488269448280334,0.2298436015844345,0.2179209589958191,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7423418164253235,0.1521623879671096,0.6863201856613159,285.03228759765625,284.95001220703125,299.3201599121094,294.00469970703125,298.3609924316406,297.5285339355469,285.0314025878906,1.0,0.4426153004169464,0.7081589698791504,0.7081589698791504,1.0,1.0,-2.5129587650299072,1.1650925874710083,1.3478660583496094,0.2051499485969543,1.0,1.0,0.0,60.05804061889648,62.0,50725.30859375,0.0,1158.7952880859375,1.0,280.3429260253906,283.5115051269531,296.9790954589844,300.23114013671875,293.1499938964844,293.1499938964844,280.04998779296875,33118.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374214172363281,1.0,0.0,0.0,3.82764196395874,3.827667236328125,9.775881153473165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8364.392578125,0.0,1717.3194580078125,1895.4371337890625,0.0,2817.63330078125,0.9433040022850036,1.0,0.0,3.0,1.0,0.0
17915340,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.4953829348087311,0.3319917321205139,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8839046955108643,0.2560634315013885,0.2426171600818634,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9086306095123292,0.2771866023540497,0.194074660539627,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8546319007873535,0.2313274145126342,0.2193854600191116,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7477894425392151,0.1534889191389084,0.6923613548278809,284.888916015625,284.95001220703125,299.33477783203125,293.9941101074219,298.38104248046875,297.5537109375,284.8809814453125,1.0,0.4432040154933929,0.7073747515678406,0.7073747515678406,1.0,1.0,-2.520924091339112,1.1686056852340698,1.3523184061050415,0.2055723965167999,0.9147026538848876,0.9147026538848876,0.0,59.26502227783203,62.0,51795.9921875,0.0,1164.8206787109375,1.0,280.0943908691406,283.3413391113281,297.03448486328125,300.4528503417969,293.1499938964844,293.1499938964844,280.04998779296875,36156.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450081944465637,1.0,0.0,0.0,3.8262033462524414,3.826229095458984,9.768533573151217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8112.50146484375,0.0,1739.408203125,1895.4371337890625,0.0,2888.54052734375,0.9431223273277284,1.0,0.0,3.0,1.0,0.0
17915400,297.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5014012455940247,0.3289621770381927,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.88851398229599,0.2576168477535248,0.244085818529129,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.913008153438568,0.2782150506973266,0.1948074251413345,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8588346242904663,0.2326816469430923,0.2206680476665496,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7518970370292664,0.1547201722860336,0.6978831887245178,284.892822265625,284.95001220703125,299.3492431640625,293.9835510253906,298.3990173339844,297.574951171875,284.8963623046875,1.0,0.4442110061645508,0.7065905332565308,0.7065905332565308,1.0,1.0,-2.529894590377808,1.1725999116897583,1.3572945594787598,0.2061017751693725,0.8942887783050537,0.8942887783050537,0.0,58.85275268554688,65.0,51740.49609375,0.0,1173.7188720703125,1.0,280.05670166015625,283.3540344238281,297.01708984375,300.3970031738281,293.1499938964844,293.1499938964844,280.3500061035156,38450.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483995795249939,1.0,0.0,0.0,3.746883869171143,3.7469093799591056,9.367716984343132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7563.84423828125,0.0,1662.470947265625,1895.4371337890625,0.0,2920.282958984375,0.9287289977073668,1.0,0.0,3.0,1.0,0.0
17915460,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5076903700828552,0.3266885280609131,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8925725221633911,0.2594434916973114,0.2456409931182861,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9168412685394288,0.2795703709125519,0.1956052333116531,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.862542450428009,0.2342778444290161,0.2220232039690017,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7555806040763855,0.156109869480133,0.7036055326461792,285.0418701171875,284.95001220703125,299.3636169433594,293.9729919433594,298.4168395996094,297.5960388183594,285.04888916015625,1.0,0.4456108808517456,0.7055987119674683,0.7055987119674683,1.0,1.0,-2.54063367843628,1.1773574352264404,1.3632763624191284,0.2067161053419113,0.9981032013893129,0.9981032013893129,0.0,58.62896728515625,65.0,51125.2421875,0.0,1185.61572265625,1.0,280.3035888671875,283.5128173828125,296.9476623535156,300.1852722167969,293.1499938964844,293.1499938964844,280.3500061035156,33935.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426600694656372,1.0,0.0,0.0,3.795611143112183,3.795636177062988,9.612949725124054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7839.8046875,0.0,1685.2161865234375,1895.4371337890625,0.0,2866.577880859375,0.9382357001304626,1.0,0.0,3.0,1.0,0.0
17915520,297.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.5141226649284363,0.3244842886924743,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8969269394874573,0.261461466550827,0.2474649846553802,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9211080074310304,0.2811445593833923,0.1966393589973449,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.866547167301178,0.236046552658081,0.2236192524433136,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7595466375350952,0.1576350629329681,0.7101395130157471,285.0647888183594,284.95001220703125,299.3778991699219,293.96246337890625,298.4342956542969,297.6166076660156,285.0657958984375,1.0,0.4474070072174072,0.7046069502830505,0.7046069502830505,1.0,1.0,-2.5538153648376465,1.1832808256149292,1.3705344200134275,0.2075855433940887,1.0,1.0,0.0,58.473731994628906,68.0,51363.53125,0.0,1200.86328125,1.0,280.3432006835937,283.5245056152344,296.94775390625,300.2362976074219,293.1499938964844,293.1499938964844,280.04998779296875,33543.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413932919502258,1.0,0.0,0.0,3.857622623443604,3.857648134231568,9.92962213786086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8424.005859375,0.0,1757.2313232421875,1895.4371337890625,0.0,2854.735595703125,0.950177013874054,1.0,0.0,3.0,1.0,0.0
17915580,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.520062267780304,0.3231056928634643,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9005230665206909,0.2633033990859985,0.24929940700531,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9245017766952516,0.2824749946594238,0.197666049003601,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8698626756668091,0.2376538813114166,0.2252244800329208,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7629554867744446,0.1590597927570343,0.7167850732803345,284.9284973144531,284.95001220703125,299.3921203613281,293.9520263671875,298.4499206542969,297.6337890625,284.91900634765625,1.0,0.4495393633842468,0.703615128993988,0.703615128993988,1.0,1.0,-2.56842303276062,1.1898826360702517,1.3785403966903689,0.208618476986885,0.9566998481750488,0.9566998481750488,0.0,58.51152420043945,68.0,52660.890625,0.0,1218.847412109375,1.0,280.0937194824219,283.3536376953125,297.0011291503906,300.4661865234375,293.1499938964844,293.1499938964844,280.04998779296875,34915.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497300744056702,1.0,0.0,0.0,3.8787107467651367,3.878736972808838,1.0038482969321194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.6396484375,0.0,1794.1915283203125,1895.4371337890625,0.0,2932.742431640625,0.9549246430397034,1.0,0.0,3.0,1.0,0.0
17915640,297.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.5254784822463989,0.323219746351242,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9024149179458618,0.2649601101875305,0.2509152591228485,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9258467555046082,0.2835594713687897,0.1984752714633941,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.871577799320221,0.2390863895416259,0.2266283482313156,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.764972984790802,0.1603427529335022,0.7227640748023987,284.9118957519531,284.95001220703125,299.40631103515625,293.941650390625,298.4634704589844,297.6470642089844,284.914306640625,1.0,0.4519197940826416,0.7026233077049255,0.7026233077049255,1.0,1.0,-2.58331298828125,1.196612000465393,1.386700987815857,0.2096795588731765,0.9321072697639464,0.9321072697639464,0.0,58.84395599365234,86.0,52794.984375,0.0,1238.66796875,1.0,280.05633544921875,283.3436584472656,296.9853820800781,300.4259338378906,293.1499938964844,293.1499938964844,279.75,37000.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542067408561707,1.0,0.0,0.0,3.8365299701690674,3.8365559577941895,9.821333151194267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8625.0546875,0.0,1758.6341552734375,1895.4371337890625,0.0,2974.6865234375,0.947682797908783,1.0,0.0,3.0,1.0,0.0
17915700,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.5302322506904602,0.3292511999607086,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8986824154853821,0.2665910720825195,0.2525331377983093,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.920646607875824,0.284601628780365,0.1992701888084411,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8679835796356201,0.2404895424842834,0.2280319035053253,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.762361466884613,0.1615811139345169,0.7287018895149231,284.8197021484375,284.95001220703125,299.4205017089844,293.9313659667969,298.47467041015625,297.6558837890625,284.8209228515625,1.0,0.4568681418895721,0.7016315460205078,0.7016315460205078,1.0,1.0,-2.606975078582764,1.2075852155685425,1.3993898630142212,0.2115473449230194,0.8434290885925293,0.8434290885925293,0.0,60.50480270385742,86.0,53711.02734375,0.0,1275.6466064453125,1.0,279.7970886230469,283.2298889160156,296.9976501464844,300.5643920898437,293.1499938964844,293.1499938964844,279.75,41309.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862119197845459,1.0,0.0,0.0,3.7384073734283447,3.738433361053467,9.325380005975604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8303.4208984375,0.0,1674.4580078125,1895.4371337890625,0.0,3048.882080078125,0.9263399243354796,1.0,0.0,3.0,1.0,0.0
17915760,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.5339481234550476,0.3396201133728027,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8911142349243164,0.2682988345623016,0.2541506886482239,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.91119122505188,0.2857335805892944,0.2000525891780853,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8608348965644836,0.2419555187225341,0.2294324040412902,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7566126585006714,0.1628183871507644,0.7345291376113892,284.8951416015625,284.95001220703125,299.4347229003906,293.9212341308594,298.4812316894531,297.6560974121094,284.90069580078125,1.0,0.4632148444652557,0.7002907395362854,0.7002907395362854,1.0,1.0,-2.636962413787842,1.2214257717132568,1.415536642074585,0.2140033692121505,0.861941933631897,0.861941933631897,0.0,63.20002746582031,89.0,53877.3984375,0.0,1326.069580078125,1.0,279.7575378417969,283.29766845703125,296.9570617675781,300.4693603515625,293.1499938964844,293.1499938964844,280.04998779296875,40200.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643257021903992,1.0,0.0,0.0,3.632944107055664,3.632968664169312,8.806649702819414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7783.30859375,0.0,1545.554931640625,1895.4371337890625,0.0,3069.579833984375,0.9056796431541444,1.0,0.0,3.0,1.0,0.0
17915820,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.5374336838722229,0.3475783467292785,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8862249255180359,0.2703256905078888,0.2559631466865539,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9051211476325988,0.2872568070888519,0.2010136991739273,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.856227695941925,0.2437068074941635,0.2310028225183487,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7529863715171814,0.1642155945301056,0.7406949400901794,285.04766845703125,284.95001220703125,299.448974609375,293.9112243652344,298.4852600097656,297.6514892578125,285.0538024902344,1.0,0.4684959948062897,0.6989499926567078,0.6989499926567078,1.0,1.0,-2.6646785736083984,1.234122395515442,1.430556297302246,0.2163166105747223,0.970329523086548,0.970329523086548,0.0,65.42485809326172,89.0,53575.546875,0.0,1372.42431640625,1.0,280.0012512207031,283.4506225585937,296.88836669921875,300.2689208984375,293.1499938964844,293.1499938964844,280.04998779296875,33850.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587603569030762,1.0,0.0,0.0,3.702179193496704,3.702203273773194,9.145514354713668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8086.2841796875,0.0,1575.685791015625,1895.4371337890625,0.0,3017.379150390625,0.9174456000328064,1.0,0.0,3.0,1.0,0.0
17915880,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.5410247445106506,0.3540268838405609,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8830936551094055,0.2725030779838562,0.258025586605072,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9012065529823304,0.2889516353607178,0.2021990120410919,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8532654643058777,0.2455960363149643,0.2327979207038879,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.750748336315155,0.1657047569751739,0.7474938035011292,285.06329345703125,284.95001220703125,299.4633178710937,293.9013977050781,298.48944091796875,297.6470947265625,285.0636291503906,1.0,0.4737159609794616,0.6976091861724854,0.6976091861724854,1.0,1.0,-2.69212007522583,1.2466784715652466,1.4454416036605835,0.2185123860836029,1.0,1.0,0.0,67.36841583251953,92.0,54103.04296875,0.0,1418.0345458984375,1.0,280.04254150390625,283.4515991210937,296.89263916015625,300.3400573730469,293.1499938964844,293.1499938964844,279.75,32474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582547903060913,1.0,0.0,0.0,3.793227434158325,3.793252229690552,9.60087959356315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8720.4345703125,0.0,1671.0206298828125,1895.4371337890625,0.0,3012.63818359375,0.9349833726882936,1.0,0.0,3.0,1.0,0.0
17915940,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.5441248416900635,0.3603459000587463,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8801284432411194,0.2744646966457367,0.2600520253181457,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8974777460098267,0.2903629839420318,0.2033399939537048,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.850469708442688,0.247289627790451,0.2345615029335022,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7486410140991211,0.1670540869235992,0.7541822791099548,284.9305419921875,284.95001220703125,299.4777526855469,293.8917541503906,298.4925842285156,297.6407775878906,284.92340087890625,1.0,0.4788340926170349,0.6962684392929077,0.6962684392929077,1.0,1.0,-2.719036102294922,1.2589603662490845,1.460075855255127,0.2206486165523529,0.9421505928039552,0.9421505928039552,0.0,69.30514526367188,92.0,55555.8046875,0.0,1463.764892578125,1.0,279.794921875,283.28546142578125,296.947265625,300.5854187011719,293.1499938964844,293.1499938964844,279.75,34634.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672683238983154,1.0,0.0,0.0,3.8183960914611816,3.8184213638305664,9.728709073897337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8511.1455078125,0.0,1718.02099609375,1895.4371337890625,0.0,3097.184814453125,0.9408739805221558,1.0,0.0,3.0,1.0,0.0
17916000,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.5468065738677979,0.3671843409538269,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8765625953674316,0.2762478590011596,0.2618384957313537,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8930726051330566,0.2915458083152771,0.2042522877454757,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8471323251724243,0.2488153427839279,0.2361049652099609,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7460240125656128,0.1682580411434173,0.7600762248039246,284.9264221191406,284.95001220703125,299.4923095703125,293.88232421875,298.4945983886719,297.6322326660156,284.92889404296875,1.0,0.4838041663169861,0.6949276328086853,0.6949276328086853,1.0,1.0,-2.744504928588867,1.2705258131027222,1.4739789962768557,0.2226142585277557,0.9292983412742616,0.9292983412742616,0.0,71.3528060913086,95.0,55853.671875,0.0,1508.8294677734375,1.0,279.7567138671875,283.2810363769531,296.932861328125,300.5568542480469,293.1499938964844,293.1499938964844,279.45001220703125,36393.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724348545074463,1.0,0.0,0.0,3.786369562149048,3.786395072937012,9.566197149979416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8973.958984375,0.0,1693.302001953125,1895.4371337890625,0.0,3145.649658203125,0.9361503720283508,1.0,0.0,3.0,1.0,0.0
17916060,297.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.5492629408836365,0.3739144206047058,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8731503486633301,0.2779828906059265,0.2635797560214996,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8888164758682251,0.2926657795906067,0.2051197290420532,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8439394235610962,0.2502912878990173,0.2376013845205307,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7434841990470886,0.1694031953811645,0.7656914591789246,284.8328857421875,284.95001220703125,299.50701904296875,293.87310791015625,298.4959411621094,297.6226806640625,284.833984375,1.0,0.488642930984497,0.6931059956550598,0.6931059956550598,1.0,1.0,-2.769186496734619,1.2814499139785769,1.4877365827560425,0.2242305278778076,0.8442391157150269,0.8442391157150269,0.0,73.39226531982422,95.0,56802.58984375,0.0,1553.516357421875,1.0,279.4981689453125,283.16412353515625,296.9447631835937,300.7041015625,293.1499938964844,293.1499938964844,279.45001220703125,40566.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808224201202393,1.0,0.0,0.0,3.702871799468994,3.702897071838379,9.148936896963278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8652.380859375,0.0,1627.45458984375,1895.4371337890625,0.0,3224.28759765625,0.917999804019928,1.0,0.0,3.0,1.0,0.0
17916120,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.5517393350601196,0.3805730640888214,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8698399662971497,0.2797735929489136,0.2652621567249298,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846579194068909,0.293851375579834,0.2059313356876373,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8408400416374207,0.2518109083175659,0.2390383780002594,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7409840822219849,0.170555293560028,0.7710022330284119,284.89862060546875,284.95001220703125,299.5219116210937,293.8641662597656,298.49737548828125,297.6131591796875,284.902587890625,1.0,0.4933489561080932,0.6912844181060791,0.6912844181060791,1.0,1.0,-2.793041706085205,1.291930913925171,1.5011106729507446,0.2257095128297805,0.859561562538147,0.859561562538147,0.0,75.42904663085938,98.0,56870.05078125,0.0,1597.734375,1.0,279.4577941894531,283.2214050292969,296.9042053222656,300.6077575683594,293.1499938964844,293.1499938964844,279.75,39713.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833987712860107,1.0,0.0,0.0,3.608477830886841,3.608502149581909,8.688431876180402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8098.3056640625,0.0,1514.927490234375,1895.4371337890625,0.0,3248.423828125,0.8996660113334656,1.0,0.0,3.0,1.0,0.0
17916180,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.5547908544540405,0.3863783478736877,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8674846887588501,0.2818808257579803,0.2671372294425964,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8815324306488037,0.2954176664352417,0.2069156765937805,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8386081457138062,0.2536144256591797,0.2406446486711502,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7392204403877258,0.1719069182872772,0.7768084406852722,285.0409240722656,284.95001220703125,299.5369873046875,293.85546875,298.5008239746094,297.6072082519531,285.0456237792969,1.0,0.497979462146759,0.6894627809524536,0.6894627809524536,1.0,1.0,-2.8171610832214355,1.3025109767913818,1.5146501064300537,0.2271727919578552,0.9606866836547852,0.9606866836547852,0.0,77.30757141113281,98.0,56490.59375,0.0,1642.2996826171875,1.0,279.7006530761719,283.36700439453125,296.8360900878906,300.4003601074219,293.1499938964844,293.1499938964844,279.75,33803.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781539797782898,1.0,0.0,0.0,3.674247264862061,3.67427110671997,9.008034567159484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.0302734375,0.0,1543.7669677734375,1895.4371337890625,0.0,3199.2783203125,0.9110628962516784,1.0,0.0,3.0,1.0,0.0
17916240,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.5581257343292236,0.3911933898925781,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8661958575248718,0.2841339409351349,0.2692645490169525,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8795610666275024,0.2971459031105041,0.2081211805343628,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8373477458953857,0.2555521726608276,0.2424786239862442,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7383249998092651,0.1733806282281875,0.783431351184845,285.0487060546875,284.95001220703125,299.55230712890625,293.8470764160156,298.5057678222656,297.6039428710937,285.0483093261719,1.0,0.5025880336761475,0.6876411437988281,0.6876411437988281,1.0,1.0,-2.8420748710632324,1.313441038131714,1.5286338329315186,0.2286928296089172,0.9988179802894592,0.9988179802894592,0.0,79.00072479248047,101.0,57008.3671875,0.0,1687.887939453125,1.0,279.7423400878906,283.3627624511719,296.839111328125,300.4682922363281,293.1499938964844,293.1499938964844,279.45001220703125,32342.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776018619537354,1.0,0.0,0.0,3.764942169189453,3.7649667263031006,9.458231033931952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.009765625,0.0,1636.6219482421875,1895.4371337890625,0.0,3194.10205078125,0.9287481307983398,1.0,0.0,3.0,1.0,0.0
17916300,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.5610037446022034,0.3959894180297851,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8649041652679443,0.2861587107181549,0.2713473737239837,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775728940963745,0.2985771894454956,0.2092740386724472,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8360876441001892,0.2572830319404602,0.2442737072706222,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7374575138092041,0.1747280061244964,0.7900402545928955,284.9132385253906,284.95001220703125,299.5679016113281,293.8389892578125,298.5098571777344,297.5990295410156,284.90802001953125,1.0,0.5071501731872559,0.6858195662498474,0.6858195662498474,1.0,1.0,-2.8667378425598145,1.3242160081863403,1.542521834373474,0.2301737517118454,0.9204970598220824,0.9204970598220824,0.0,80.70394897460938,101.0,58394.94140625,0.0,1733.887939453125,1.0,279.4955139160156,283.1981506347656,296.8909606933594,300.71014404296875,293.1499938964844,293.1499938964844,279.45001220703125,35231.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860476016998291,1.0,0.0,0.0,3.780472040176392,3.780497074127197,9.536419156574992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.6435546875,0.0,1677.275390625,1895.4371337890625,0.0,3273.2265625,0.9324342012405396,1.0,0.0,3.0,1.0,0.0
17916360,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.5635613203048706,0.4013606607913971,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8629870414733887,0.2880356907844543,0.273196280002594,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8748913407325745,0.2998177707195282,0.210205078125,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8342549800872803,0.2588731944561004,0.2458540350198745,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7360835671424866,0.1759645938873291,0.7959535121917725,284.9212646484375,284.95001220703125,299.5837707519531,293.83123779296875,298.5131225585937,297.59234619140625,284.9237060546875,1.0,0.5116143822669983,0.6839395761489868,0.6839395761489868,1.0,1.0,-2.8902125358581543,1.334355115890503,1.555857539176941,0.2314669489860534,0.912531316280365,0.912531316280365,0.0,82.5348129272461,104.0,58625.05859375,0.0,1779.3961181640625,1.0,279.4569702148437,283.2033996582031,296.8759460449219,300.6744079589844,293.1499938964844,293.1499938964844,279.1499938964844,36808.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904838562011719,1.0,0.0,0.0,3.738540172576904,3.73856520652771,9.326042231805332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.2685546875,0.0,1640.118896484375,1895.4371337890625,0.0,3314.732177734375,0.9257991313934326,1.0,0.0,3.0,1.0,0.0
17916420,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.5659582614898682,0.4066412448883056,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8611630201339722,0.2898818552494049,0.2750262320041656,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8723087310791016,0.3010145127773285,0.21111361682415,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8324994444847107,0.2604292035102844,0.2474106848239898,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7347559332847595,0.1771670132875442,0.8017327785491943,284.8362731933594,284.95001220703125,299.59991455078125,293.8238525390625,298.5162048339844,297.585205078125,284.8390808105469,1.0,0.5160012245178223,0.6820595860481262,0.6820595860481262,1.0,1.0,-2.9132518768310547,1.3442497253417969,1.5690022706985474,0.2326748967170715,0.8321492671966553,0.8321492671966553,0.0,84.35542297363281,104.0,59470.21484375,0.0,1824.8541259765625,1.0,279.1994934082031,283.0968017578125,296.8876342773437,300.8164978027344,293.1499938964844,293.1499938964844,279.1499938964844,41089.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979752063751221,1.0,0.0,0.0,3.644369125366211,3.6443939208984375,8.862127742759185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.9228515625,0.0,1564.933349609375,1895.4371337890625,0.0,3384.703125,0.9054481387138368,1.0,0.0,3.0,1.0,0.0
17916480,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.5684607028961182,0.4118892550468445,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8593677878379822,0.291809469461441,0.2768175899982452,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8697569370269775,0.3023042976856231,0.211983174085617,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8307618498802185,0.2620520889759063,0.2489262223243713,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7334242463111877,0.1784038245677948,0.8073226809501648,284.9047546386719,284.95001220703125,299.6164245605469,293.8168029785156,298.5198669433594,297.5787353515625,284.90777587890625,1.0,0.5203071236610413,0.6801795959472656,0.6801795959472656,1.0,1.0,-2.935778856277466,1.353865146636963,1.5819135904312134,0.2337892800569534,0.8520331978797913,0.8520331978797913,0.0,86.17678833007812,107.0,59553.73046875,0.0,1870.16162109375,1.0,279.1582336425781,283.1524963378906,296.85028076171875,300.72119140625,293.1499938964844,293.1499938964844,279.45001220703125,39492.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999214768409729,1.0,0.0,0.0,3.56156849861145,3.561592102050781,8.464004395136726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8404.8505859375,0.0,1462.4901123046875,1895.4371337890625,0.0,3402.852294921875,0.8890810012817383,1.0,0.0,3.0,1.0,0.0
17916540,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5715555548667908,0.4163869023323059,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8583240509033203,0.2940427660942077,0.2788073718547821,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8680243492126465,0.3039545714855194,0.2130264937877655,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8297054171562195,0.2639489769935608,0.2506161630153656,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7326839566230774,0.1798415184020996,0.8134707808494568,285.0385131835937,284.95001220703125,299.6332702636719,293.8101806640625,298.5258178710937,297.5762634277344,285.0419311523437,1.0,0.5245880484580994,0.6782996654510498,0.6782996654510498,1.0,1.0,-2.9588372707366943,1.3637018203735352,1.5951353311538696,0.2349080145359039,0.948369801044464,0.948369801044464,0.0,87.84635925292969,107.0,59186.6953125,0.0,1916.2327880859373,1.0,279.3995666503906,283.2900390625,296.7884521484375,300.5187072753906,293.1499938964844,293.1499938964844,279.45001220703125,33668.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946648836135864,1.0,0.0,0.0,3.6294376850128174,3.629461050033569,8.789658068053541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.8525390625,0.0,1493.068115234375,1895.4371337890625,0.0,3353.804443359375,0.9008771181106568,1.0,0.0,3.0,1.0,0.0
17916600,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.5749045014381409,0.4200570583343506,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8580947518348694,0.2964024245738983,0.2810360193252563,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8671740293502808,0.3057405948638916,0.2142751067876815,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8293958902359009,0.2659624218940735,0.25252166390419,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7326235771179199,0.1813919246196746,0.8204215168952942,285.0399169921875,284.95001220703125,299.6505432128906,293.803955078125,298.5331420898437,297.576171875,285.03936767578125,1.0,0.5288910865783691,0.6764196753501892,0.6764196753501892,1.0,1.0,-2.982851028442383,1.3739585876464844,1.608892560005188,0.2360913157463073,0.9800320267677308,0.9800320267677308,0.0,89.35064697265625,110.0,59716.25390625,0.0,1963.7349853515625,1.0,279.4420166015625,283.2818298339844,296.7947692871094,300.59149169921875,293.1499938964844,293.1499938964844,279.1499938964844,32371.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940690755844116,1.0,0.0,0.0,3.718567132949829,3.7185912132263184,9.226660608874226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9397.48828125,0.0,1583.1431884765625,1895.4371337890625,0.0,3348.2392578125,0.91827392578125,1.0,0.0,3.0,1.0,0.0
17916660,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.5777554512023926,0.4238458275794983,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8577332496643066,0.2985243499279022,0.2832067012786865,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8661709427833557,0.3072220683097839,0.215459406375885,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.828967809677124,0.2677604854106903,0.2543762326240539,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7324878573417664,0.1828094720840454,0.8273242115974426,284.9082946777344,284.95001220703125,299.6681823730469,293.79815673828125,298.5391540527344,297.573486328125,284.90447998046875,1.0,0.533182680606842,0.6744344234466553,0.6744344234466553,1.0,1.0,-3.0067138671875,1.3840360641479492,1.6226778030395508,0.2371733337640762,0.901505410671234,0.901505410671234,0.0,90.89509582519533,110.0,61069.6328125,0.0,2011.900146484375,1.0,279.19659423828125,283.1231689453125,296.8465270996094,300.8343505859375,293.1499938964844,293.1499938964844,279.1499938964844,35617.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020376205444336,1.0,0.0,0.0,3.7260372638702393,3.726061820983887,9.263767992706562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9166.494140625,0.0,1616.5010986328125,1895.4371337890625,0.0,3422.571044921875,0.9203225374221802,1.0,0.0,3.0,1.0,0.0
17916720,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.5803156495094299,0.4282632768154144,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8567410111427307,0.3005189895629883,0.2851487994194031,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8644774556159973,0.3085390627384186,0.2164291143417358,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8279579877853394,0.269435703754425,0.2560206353664398,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7318410277366638,0.1841342449188232,0.8335544466972351,284.92437744140625,284.95001220703125,299.686279296875,293.7928161621094,298.5428466796875,297.5661926269531,284.9266052246094,1.0,0.5374075174331665,0.6724491715431213,0.6724491715431213,1.0,1.0,-3.0295286178588867,1.393567442893982,1.6359610557556152,0.238101378083229,0.8991524577140808,0.8991524577140808,0.0,92.5861358642578,113.0,61286.265625,0.0,2059.727783203125,1.0,279.1573181152344,283.13385009765625,296.8333435058594,300.7983093261719,293.1499938964844,293.1499938964844,279.45001220703125,36890.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060078263282776,1.0,0.0,0.0,3.682435989379883,3.6824605464935294,9.048231390806905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8575.6318359375,0.0,1576.2744140625,1895.4371337890625,0.0,3459.5185546875,0.9133906960487366,1.0,0.0,3.0,1.0,0.0
17916780,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.583397626876831,0.4323330521583557,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8560770750045776,0.3027878701686859,0.2871766686439514,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8631395101547241,0.3101764023303985,0.2174688726663589,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8272425532341003,0.2713525295257568,0.2577351331710815,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7314438819885254,0.1856292337179184,0.8399948477745056,285.05572509765625,284.95001220703125,299.7048645019531,293.7879638671875,298.5497436523437,297.5642395019531,285.0596618652344,1.0,0.5416070222854614,0.6704639196395874,0.6704639196395874,1.0,1.0,-3.052473545074463,1.403122067451477,1.6493514776229858,0.238977313041687,0.9997823238372804,0.9997823238372804,0.0,94.20664978027344,113.0,60866.41015625,0.0,2108.09423828125,1.0,279.4024963378906,283.2718505859375,296.7779235839844,300.609619140625,293.1499938964844,293.1499938964844,279.45001220703125,32902.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022268652915956,1.0,0.0,0.0,3.751750707626343,3.751775026321411,9.392068136548914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8899.8427734375,0.0,1625.5203857421875,1895.4371337890625,0.0,3424.3330078125,0.9273601770401,1.0,0.0,3.0,1.0,0.0
17916840,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9990000128746032,0.5867787003517151,0.4356118440628052,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8561704158782959,0.305217832326889,0.2894511520862579,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8626197576522827,0.3119925260543823,0.2187202721834182,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8272222280502319,0.273415207862854,0.2596692740917206,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7316677570343018,0.1872467100620269,0.8472062349319458,285.0692443847656,284.95001220703125,299.7239074707031,293.7835693359375,298.5584716796875,297.5655517578125,285.07000732421875,1.0,0.5458394885063171,0.6684786677360535,0.6684786677360535,1.0,1.0,-3.0764081478118896,1.413105010986328,1.663303256034851,0.2399081289768219,1.0,1.0,0.0,95.6628189086914,116.0,61301.00390625,0.0,2158.04248046875,1.0,279.44287109375,283.27703857421875,296.7832946777344,300.6810913085937,293.1499938964844,293.1499938964844,279.1499938964844,32905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024270176887512,1.0,0.0,0.0,3.820678949356079,3.820704221725464,9.74034605860652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9596.8828125,0.0,1707.240234375,1895.4371337890625,0.0,3426.197021484375,0.941383957862854,1.0,0.0,3.0,1.0,0.0
17916900,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.589690089225769,0.4389572143554687,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8561955094337463,0.3074347376823425,0.2917002737522125,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8620211482048035,0.3135378062725067,0.2199382930994033,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8271411061286926,0.2752845883369446,0.2615808248519897,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7318575978279114,0.1887440830469131,0.8544314503669739,284.9366760253906,284.95001220703125,299.74346923828125,293.7797241210937,298.56500244140625,297.5625305175781,284.9301452636719,1.0,0.5500763058662415,0.6664934158325195,0.6664934158325195,1.0,1.0,-3.100344657897949,1.423041582107544,1.6773030757904053,0.2408127933740615,0.9594653844833374,0.9594653844833374,0.0,97.14879608154295,116.0,62863.52734375,0.0,2208.875732421875,1.0,279.1943664550781,283.1112060546875,296.8323974609375,300.92822265625,293.1499938964844,293.1499938964844,279.1499938964844,34390.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105719327926636,1.0,0.0,0.0,3.850030899047852,3.850056409835816,9.890578667182126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9385.7099609375,0.0,1754.6041259765625,1895.4371337890625,0.0,3501.910888671875,0.948162853717804,1.0,0.0,3.0,1.0,0.0
