time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916960,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.5921635031700134,0.4430203139781952,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8555307984352112,0.3094612956047058,0.2937008142471313,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8606750965118408,0.3148453831672668,0.2209265381097793,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8264223337173462,0.2769737541675567,0.2632642388343811,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.731486439704895,0.190106526017189,0.8609220385551453,284.92742919921875,284.95001220703125,299.7635803222656,293.7763977050781,298.56951904296875,297.55535888671875,284.9291687011719,1.0,0.5542525053024292,0.6643726229667664,0.6643726229667664,1.0,1.0,-3.1231939792633057,1.4323190450668335,1.6908749341964722,0.2414712905883789,0.9444329738616944,0.9444329738616944,0.0,98.8065185546875,119.0,63163.8359375,0.0,2259.360595703125,1.0,279.1565246582031,283.0994567871094,296.8212280273437,300.9022827148437,293.1499938964844,293.1499938964844,278.8500061035156,36065.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149748682975768,1.0,0.0,0.0,3.8279850482940674,3.8280107975006095,9.777633067642455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9910.650390625,0.0,1740.8648681640625,1895.4371337890625,0.0,3542.71337890625,0.9452205896377563,1.0,0.0,3.0,1.0,0.0
17917020,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,0.5944172143936157,0.4471698403358459,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8547793626785278,0.3114354014396667,0.2956536710262298,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8592377305030823,0.3160848617553711,0.2218672782182693,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8256158828735352,0.2786073088645935,0.264896422624588,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7310220003128052,0.1914193630218505,0.8671965003013611,284.8352355957031,284.95001220703125,299.7842712402344,293.7735900878906,298.5736694335937,297.5472412109375,284.8371276855469,1.0,0.5583798289299011,0.6622518301010132,0.6622518301010132,1.0,1.0,-3.1456282138824463,1.4413431882858276,1.7042850255966189,0.2420259267091751,0.8598166704177856,0.8598166704177856,0.0,100.49036407470705,119.0,64138.2578125,0.0,2309.90380859375,1.0,278.8971252441406,282.983642578125,296.8355407714844,301.0550231933594,293.1499938964844,293.1499938964844,278.8500061035156,40104.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221825003623962,1.0,0.0,0.0,3.750555992126465,3.750581741333008,9.38608707201638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.3642578125,0.0,1679.5001220703125,1895.4371337890625,0.0,3609.2861328125,0.9285655617713928,1.0,0.0,3.0,1.0,0.0
17917080,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.5967649817466736,0.4514006078243255,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8539440631866455,0.3134895265102386,0.2975554466247558,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8577144145965576,0.3174147307872772,0.2227593660354614,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8247241377830505,0.2803044319152832,0.2664746642112732,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7304648756980896,0.1927637010812759,0.873237669467926,284.89752197265625,284.95001220703125,299.8055419921875,293.7713928222656,298.578857421875,297.5403747558594,284.9007568359375,1.0,0.5624507069587708,0.66013103723526,0.66013103723526,1.0,1.0,-3.1676018238067627,1.4500988721847534,1.7175030708312988,0.2424757778644561,0.8736451268196106,0.8736451268196106,0.0,102.19792938232422,122.0,64183.8046875,0.0,2360.38037109375,1.0,278.857421875,283.03436279296875,296.8038024902344,300.9644775390625,293.1499938964844,293.1499938964844,279.1499938964844,39289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240629076957704,1.0,0.0,0.0,3.6698384284973145,3.669863224029541,8.986429520518868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8930.6787109375,0.0,1580.0966796875,1895.4371337890625,0.0,3626.60546875,0.912766695022583,1.0,0.0,3.0,1.0,0.0
17917140,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.5998056530952454,0.4549097716808319,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8537648916244507,0.3158922791481018,0.2996751070022583,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8568981289863586,0.3191499412059784,0.2238394767045974,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8244342803955078,0.2823127508163452,0.2682429254055023,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7304273247718811,0.1943315118551254,0.879879355430603,285.03619384765625,284.95001220703125,299.82745361328125,293.769775390625,298.58795166015625,297.5402526855469,285.0395202636719,1.0,0.5665273070335388,0.6580102443695068,0.6580102443695068,1.0,1.0,-3.1902875900268555,1.4591418504714966,1.7311457395553589,0.2429227232933044,0.9721918106079102,0.9721918106079102,0.0,103.74371337890624,122.0,63734.0078125,0.0,2412.000244140625,1.0,279.10205078125,283.1783752441406,296.7488708496094,300.7620849609375,293.1499938964844,293.1499938964844,279.1499938964844,33936.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189778566360474,1.0,0.0,0.0,3.729860544204712,3.72988510131836,9.282789505959954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9265.3759765625,0.0,1608.06494140625,1895.4371337890625,0.0,3579.72216796875,0.9234073162078856,1.0,0.0,3.0,1.0,0.0
17917200,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.6031517386436462,0.4575898051261902,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8543416857719421,0.3184439837932586,0.302067369222641,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8568896055221558,0.3210466802120209,0.2251513451337814,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.824846088886261,0.2844589054584503,0.2702568173408508,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7310215830802917,0.1960215717554092,0.8874021768569946,285.0423278808594,284.95001220703125,299.8500061035156,293.7687683105469,298.5988464355469,297.5431823730469,285.0421142578125,1.0,0.5706623792648315,0.6558894515037537,0.6558894515037537,1.0,1.0,-3.2141802310943604,1.4687010049819946,1.7454793453216553,0.2434362769126892,1.0,1.0,0.0,105.1089324951172,125.0,64256.3671875,0.0,2465.666015625,1.0,279.14276123046875,283.1759948730469,296.7593994140625,300.83984375,293.1499938964844,293.1499938964844,278.8500061035156,32797.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183390736579896,1.0,0.0,0.0,3.808716058731079,3.8087410926818848,9.67944515650743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10008.1474609375,0.0,1692.0140380859375,1895.4371337890625,0.0,3573.822509765625,0.9388217329978944,1.0,0.0,3.0,1.0,0.0
17917260,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.6058763861656189,0.460562527179718,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8546611666679382,0.3206572532653808,0.3043792247772217,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.85660719871521,0.3225449621677398,0.2263858318328857,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8250207901000977,0.2862911224365234,0.2721978425979614,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7314185500144958,0.1974783539772033,0.8947422504425049,284.9130249023437,284.95001220703125,299.8731384277344,293.7682800292969,298.60675048828125,297.5404663085937,284.90936279296875,1.0,0.5748056769371033,0.6536725759506226,0.6536725759506226,1.0,1.0,-3.237895965576172,1.4780395030975342,1.7598564624786377,0.2438285797834396,0.9296855330467224,0.9296855330467224,0.0,106.55979919433594,125.0,65713.15625,0.0,2520.19677734375,1.0,278.89471435546875,283.0182189941406,296.8122863769531,301.09039306640625,293.1499938964844,293.1499938964844,278.8500061035156,35472.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256607890129088,1.0,0.0,0.0,3.81805157661438,3.818077087402344,9.726953749122913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9768.8564453125,0.0,1724.1669921875,1895.4371337890625,0.0,3641.3046875,0.9412142038345336,1.0,0.0,3.0,1.0,0.0
17917320,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.6080635786056519,0.4647243916988373,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8539302349090576,0.3225714564323425,0.3063229918479919,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8552286624908447,0.3237123787403106,0.2273075580596923,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8242100477218628,0.2878287136554718,0.2737906873226166,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7308977246284485,0.1986640840768814,0.9007426500320436,284.9237670898437,284.95001220703125,299.89678955078125,293.7682189941406,298.6123046875,297.5328369140625,284.9256896972656,1.0,0.5788533091545105,0.6514557003974915,0.6514557003974915,1.0,1.0,-3.259838819503784,1.486474871635437,1.7733639478683472,0.2439912855625152,0.9244552850723268,0.9244552850723268,0.0,108.2995834350586,128.0,65950.15625,0.0,2573.52685546875,1.0,278.856689453125,283.0227355957031,296.8044738769531,301.0613708496094,293.1499938964844,293.1499938964844,278.54998779296875,36702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291821122169496,1.0,0.0,0.0,3.782471179962158,3.782496452331543,9.54650772655441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10313.494140625,0.0,1691.0516357421875,1895.4371337890625,0.0,3673.642333984375,0.9355714917182922,1.0,0.0,3.0,1.0,0.0
17917380,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.6098398566246033,0.4693171679973602,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.85283362865448,0.3243278861045837,0.3081283271312713,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8534910678863525,0.3247168362140655,0.2281236499547958,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8230394124984741,0.2892032265663147,0.2752372324466705,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7299917936325073,0.1996780633926391,0.9059900641441344,284.84197998046875,284.95001220703125,299.9209289550781,293.7685852050781,298.6166076660156,297.5227966308594,284.8453369140625,1.0,0.5828033089637756,0.6492388248443604,0.6492388248443604,1.0,1.0,-3.2807106971740723,1.494346022605896,1.7863646745681765,0.2439860254526138,0.8466178774833679,0.8466178774833679,0.0,110.14372253417967,128.0,66806.3515625,0.0,2625.93896484375,1.0,278.5983581542969,282.9183959960937,296.82177734375,301.21295166015625,293.1499938964844,293.1499938964844,278.54998779296875,40730.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355074763298036,1.0,0.0,0.0,3.693395376205444,3.693420648574829,9.102168974095548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9940.6396484375,0.0,1617.7982177734375,1895.4371337890625,0.0,3731.517333984375,0.916378140449524,1.0,0.0,3.0,1.0,0.0
17917440,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6115456223487854,0.474246621131897,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8514450192451477,0.3260891139507293,0.3098012804985046,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8514699935913086,0.325746476650238,0.2288389503955841,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8215759992599487,0.29056316614151,0.2765461206436157,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7287675738334656,0.2006286680698394,0.91053307056427,284.90496826171875,284.95001220703125,299.945556640625,293.76934814453125,298.6212158203125,297.51287841796875,284.9074401855469,1.0,0.5866365432739258,0.6470219492912292,0.6470219492912292,1.0,1.0,-3.300471544265747,1.5016354322433472,1.7988359928131104,0.2438050806522369,0.864340603351593,0.864340603351593,0.0,112.06730651855467,131.0,66849.8515625,0.0,2677.13916015625,1.0,278.55780029296875,282.9670715332031,296.7950439453125,301.1253662109375,293.1499938964844,293.1499938964844,278.8500061035156,39207.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936794638633728,1.0,0.0,0.0,3.621670007705689,3.621694326400757,8.75207490480534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9297.189453125,0.0,1525.6904296875,1895.4371337890625,0.0,3743.259521484375,0.9019756317138672,1.0,0.0,3.0,1.0,0.0
17917500,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.6137266159057617,0.4786736071109772,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8504934310913086,0.3281036913394928,0.3116120398044586,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8499340415000916,0.3270865082740783,0.2296861559152603,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8205034732818604,0.2921398282051086,0.277964174747467,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.727840006351471,0.2017019540071487,0.9152445197105408,285.0337219238281,284.95001220703125,299.9706115722656,293.7704772949219,298.6287536621094,297.5080261230469,285.03582763671875,1.0,0.590408980846405,0.6448051333427429,0.6448051333427429,1.0,1.0,-3.320298194885254,1.5088976621627808,1.811400413513184,0.2435491234064102,0.9574629068374634,0.9574629068374634,0.0,113.86673736572266,131.0,66384.8984375,0.0,2728.350830078125,1.0,278.8009338378906,283.1023864746094,296.74688720703125,300.9275817871094,293.1499938964844,293.1499938964844,278.8500061035156,33862.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931655764579773,1.0,0.0,0.0,3.683220863342285,3.6832447052001953,9.0520887852108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9635.71875,0.0,1554.3072509765625,1895.4371337890625,0.0,3696.308837890625,0.9128468036651612,1.0,0.0,3.0,1.0,0.0
17917560,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.6159961819648743,0.4824786484241485,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8500754833221436,0.3301768004894256,0.3136104047298431,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8489776253700256,0.3285008370876312,0.2307031005620956,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8199250102043152,0.2937658131122589,0.279543936252594,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7273260951042175,0.2028028517961502,0.920410454273224,285.0314636230469,284.95001220703125,299.99609375,293.7719421386719,298.6371459960937,297.5047302246094,285.03082275390625,1.0,0.594166100025177,0.6425214409828186,0.6425214409828186,1.0,1.0,-3.340655565261841,1.5162861347198486,1.824369430541992,0.2432241290807724,0.9842014908790588,0.9842014908790588,0.0,115.51818084716795,134.0,66865.71875,0.0,2780.41015625,1.0,278.8424377441406,283.0946960449219,296.7606201171875,301.0077514648437,293.1499938964844,293.1499938964844,278.54998779296875,32836.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308799505233764,1.0,0.0,0.0,3.759805917739868,3.759830474853516,9.432441743228992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10398.2685546875,0.0,1634.416259765625,1895.4371337890625,0.0,3689.2041015625,0.9278661608695984,1.0,0.0,3.0,1.0,0.0
17917620,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6175498366355896,0.4865972995758056,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8493795394897461,0.3319337368011474,0.315483808517456,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8477370738983154,0.3295489847660064,0.2316145747900009,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8190820217132568,0.295101910829544,0.2810080051422119,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7265723347663879,0.2036860287189483,0.9251556396484376,284.9029846191406,284.95001220703125,300.0220031738281,293.7737731933594,298.6424560546875,297.4957580566406,284.9006042480469,1.0,0.5978601574897766,0.6402377486228943,0.6402377486228943,1.0,1.0,-3.360335111618042,1.5232839584350586,1.837051272392273,0.2427887767553329,0.9045844078063964,0.9045844078063964,0.0,117.25413513183594,134.0,68190.0390625,0.0,2832.0986328125,1.0,278.5958251953125,282.9413146972656,296.8132629394531,301.2548828125,293.1499938964844,293.1499938964844,278.54998779296875,36103.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376276731491088,1.0,0.0,0.0,3.757237195968628,3.7572624683380127,9.41955818234419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10138.3525390625,0.0,1656.5797119140625,1895.4371337890625,0.0,3750.851806640625,0.9277334809303284,1.0,0.0,3.0,1.0,0.0
17917680,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.6186999678611755,0.4914444983005523,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8480480909347534,0.3335288763046264,0.3170738220214844,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8458343148231506,0.3304134309291839,0.2322834730148315,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8176255822181702,0.2962785959243774,0.2822086215019226,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7252588868141174,0.2044235616922378,0.928921401500702,284.921875,284.95001220703125,300.0482788085937,293.77593994140625,298.64630126953125,297.48370361328125,284.9235534667969,1.0,0.6014270782470703,0.63795405626297,0.63795405626297,1.0,1.0,-3.378450393676758,1.5294841527938845,1.848966240882873,0.2421399354934692,0.9034598469734192,0.9034598469734192,0.0,119.17088317871094,137.0,68323.5625,0.0,2882.019287109375,1.0,278.5570983886719,282.95294189453125,296.8062744140625,301.2184143066406,293.1499938964844,293.1499938964844,278.25,37073.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404659867286682,1.0,0.0,0.0,3.7139158248901367,3.7139406204223633,9.203592981066322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10687.216796875,0.0,1613.62060546875,1895.4371337890625,0.0,3776.68115234375,0.920534074306488,1.0,0.0,3.0,1.0,0.0
17917740,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.6195693016052246,0.4962746500968933,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8467183709144592,0.3350512981414795,0.3186245858669281,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8439430594444275,0.3312002420425415,0.2329228222370147,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.816149890422821,0.2973784804344177,0.2833616137504577,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7238985300064087,0.2050798684358596,0.932391345500946,284.84869384765625,284.95001220703125,300.0749206542969,293.7784118652344,298.64959716796875,297.4706115722656,284.8533020019531,1.0,0.6048949956893921,0.6356704235076904,0.6356704235076904,1.0,1.0,-3.395920515060425,1.5353176593780518,1.8606029748916624,0.2413607686758041,0.8313738107681274,0.8313738107681274,0.0,121.08060455322266,137.0,69005.609375,0.0,2930.994384765625,1.0,278.3002319335937,282.8592529296875,296.82403564453125,301.36181640625,293.1499938964844,293.1499938964844,278.25,41233.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94595068693161,1.0,0.0,0.0,3.613274097442627,3.6132986545562735,8.71154327342083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10287.3515625,0.0,1531.458740234375,1895.4371337890625,0.0,3826.41064453125,0.8990893959999084,1.0,0.0,3.0,1.0,0.0
17917800,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6205363869667053,0.5011255145072937,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8453535437583923,0.3366509079933166,0.3201169073581695,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8420236110687256,0.3320818543434143,0.2335161417722702,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8146190643310547,0.2985358834266662,0.2844512164592743,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7224640250205994,0.2057507932186126,0.9355279803276062,284.90948486328125,284.95001220703125,300.1019287109375,293.7811584472656,298.6539611816406,297.45916748046875,284.91131591796875,1.0,0.6082589626312256,0.6333867311477661,0.6333867311477661,1.0,1.0,-3.412667751312256,1.540748953819275,1.871918678283692,0.2404385358095169,0.850496768951416,0.850496768951416,0.0,122.9915542602539,140.0,69042.5625,0.0,2978.855712890625,1.0,278.2584228515625,282.9038391113281,296.80047607421875,301.27398681640625,293.1499938964844,293.1499938964844,278.54998779296875,39134.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466261267662048,1.0,0.0,0.0,3.550831317901612,3.5508549213409424,8.413047680733143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9633.892578125,0.0,1448.4310302734375,1895.4371337890625,0.0,3832.51708984375,0.8861093521118164,1.0,0.0,3.0,1.0,0.0
17917860,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6220495700836182,0.505337119102478,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8444975018501282,0.3385178446769714,0.3217815458774566,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8406455516815186,0.3332754373550415,0.2342607825994491,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8135647177696228,0.2999270856380462,0.2856862843036651,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7214258909225464,0.206578716635704,0.9390644431114196,285.02850341796875,284.95001220703125,300.1292724609375,293.7841796875,298.66143798828125,297.4532470703125,285.0293884277344,1.0,0.611581563949585,0.631096363067627,0.631096363067627,1.0,1.0,-3.4297590255737305,1.5462682247161863,1.883490800857544,0.2394545674324035,0.93744957447052,0.93744957447052,0.0,124.73613739013672,140.0,68584.9765625,0.0,3026.953125,1.0,278.499267578125,283.0301818847656,296.757568359375,301.0790710449219,293.1499938964844,293.1499938964844,278.54998779296875,33769.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413608312606812,1.0,0.0,0.0,3.614066362380981,3.614089727401733,8.715364288036653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9973.990234375,0.0,1477.0302734375,1895.4371337890625,0.0,3784.8115234375,0.8972412943840027,1.0,0.0,3.0,1.0,0.0
17917920,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6236726641654968,0.5089084506034851,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.84415203332901,0.3404410779476166,0.3236388862133026,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8398076891899109,0.3345321714878082,0.2351711243391037,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8130046129226685,0.3013689219951629,0.2870910763740539,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7208185791969299,0.20745150744915,0.9431675672531128,285.0194396972656,284.95001220703125,300.15692138671875,293.7874755859375,298.6698303222656,297.44903564453125,285.0186462402344,1.0,0.6149073243141174,0.6288059949874878,0.6288059949874878,1.0,1.0,-3.447535991668701,1.5520350933074951,1.895500898361206,0.2384669482707977,0.9563584327697754,0.9563584327697754,0.0,126.32059478759766,128.0,69030.8984375,0.0,3076.099853515625,1.0,278.5418701171875,283.0185241699219,296.7738952636719,301.1608581542969,293.1499938964844,293.1499938964844,278.25,32962.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404202103614808,1.0,0.0,0.0,3.687049150466919,3.687072992324829,9.070916462405876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.23046875,0.0,1551.821533203125,1895.4371337890625,0.0,3776.264892578125,0.9115173816680908,1.0,0.0,3.0,1.0,0.0
17917980,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6249097585678101,0.5082789659500122,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8458772897720337,0.3420494794845581,0.3253178000450134,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8409931659698486,0.3354240953922272,0.2359334677457809,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8144540786743164,0.3025238811969757,0.288329154253006,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.721934974193573,0.2081183493137359,0.9466610550880432,284.8934631347656,284.95001220703125,300.1848449707031,293.791015625,298.6759948730469,297.44097900390625,284.8920288085937,1.0,0.6159811615943909,0.6265156269073486,0.6265156269073486,1.0,1.0,-3.4573888778686523,1.5540406703948977,1.9033483266830444,0.2369198203086853,0.8744069337844849,0.8744069337844849,0.0,126.42365264892578,128.0,70118.0859375,0.0,3098.950439453125,1.0,278.29754638671875,282.87164306640625,296.82586669921875,301.40087890625,293.1499938964844,293.1499938964844,278.25,36889.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465965032577516,1.0,0.0,0.0,3.668313503265381,3.668338060379028,8.97896370588569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10458.5556640625,0.0,1560.3270263671875,1895.4371337890625,0.0,3832.249267578125,0.9080702662467957,1.0,0.0,3.0,1.0,0.0
17918040,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.6266680955886841,0.5053120851516724,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8486106395721436,0.3435344099998474,0.326695442199707,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.843125581741333,0.3361724615097046,0.2364413440227508,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8168347477912903,0.3035551905632019,0.2892855703830719,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7238389253616333,0.2086811512708664,0.9491189122200012,284.91558837890625,284.95001220703125,300.2130432128906,293.7947692871094,298.6837158203125,297.4355163574219,284.9164428710937,1.0,0.6159051656723022,0.6242252588272095,0.6242252588272095,1.0,1.0,-3.460910081863404,1.5530701875686646,1.9078400135040283,0.2346583008766174,0.8736831545829773,0.8736831545829773,0.0,125.63568878173828,131.0,69990.5859375,0.0,3102.28125,1.0,278.2577209472656,282.8880615234375,296.8182983398437,301.3486633300781,293.1499938964844,293.1499938964844,278.54998779296875,37687.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486337900161744,1.0,0.0,0.0,3.6124439239501953,3.6124677658081055,8.707540359864652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9751.8466796875,0.0,1504.2840576171875,1895.4371337890625,0.0,3850.64599609375,0.8983087539672852,1.0,0.0,3.0,1.0,0.0
17918100,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6295023560523987,0.5042572617530823,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8504281044006348,0.3452891707420349,0.3281885087490082,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8443670272827148,0.3372281193733215,0.2370436936616897,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8183115124702454,0.3048195242881775,0.290336936712265,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7249632477760315,0.2094098329544067,0.9518861770629884,285.0265808105469,284.95001220703125,300.2414855957031,293.7987060546875,298.6962890625,297.4386291503906,285.02752685546875,1.0,0.6170870065689087,0.6219348907470703,0.6219348907470703,1.0,1.0,-3.4681899547576904,1.553804874420166,1.914385199546814,0.2324512600898742,0.9554564356803894,0.9554564356803894,0.0,125.52213287353516,131.0,69343.8515625,0.0,3118.177978515625,1.0,278.50067138671875,283.0111694335937,296.7768859863281,301.1512451171875,293.1499938964844,293.1499938964844,278.54998779296875,33550.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439330101013184,1.0,0.0,0.0,3.670290470123291,3.670314311981201,8.988643571683497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10077.9951171875,0.0,1537.42822265625,1895.4371337890625,0.0,3808.14501953125,0.909460723400116,1.0,0.0,3.0,1.0,0.0
17918160,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6325112581253052,0.503654956817627,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8521932363510132,0.3471308946609497,0.3299069106578827,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8455841541290283,0.3383792638778686,0.2378341257572174,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8197250366210938,0.3061603903770447,0.2915864288806915,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7260530591011047,0.2102097868919372,0.9553744196891784,285.014404296875,284.95001220703125,300.2701416015625,293.8028564453125,298.7098999023437,297.443603515625,285.0132751464844,1.0,0.6185711026191711,0.6197882890701294,0.6197882890701294,1.0,1.0,-3.478163719177246,1.555872678756714,1.922290921211243,0.2306726425886154,0.971367359161377,0.971367359161377,0.0,125.6286392211914,134.0,69681.9921875,0.0,3141.586669921875,1.0,278.5423278808594,282.9979248046875,296.7911071777344,301.2249755859375,293.1499938964844,293.1499938964844,278.25,33001.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430301189422609,1.0,0.0,0.0,3.7397301197052,3.739754676818848,9.33198066377372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10853.7431640625,0.0,1612.3175048828125,1895.4371337890625,0.0,3799.96044921875,0.923336625099182,1.0,0.0,3.0,1.0,0.0
17918220,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.6348087191581726,0.5039706826210022,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8533771634101868,0.3486813306808471,0.3315303325653076,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8462139964103699,0.3391904234886169,0.2385392189025879,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8205878734588623,0.307236909866333,0.2927502393722534,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7266806960105896,0.2108294516801834,0.9586495757102966,284.887451171875,284.95001220703125,300.29901123046875,293.80718994140625,298.7201232910156,297.4424743652344,284.8861083984375,1.0,0.6202911734580994,0.6176417469978333,0.6176417469978333,1.0,1.0,-3.488798141479492,1.558195948600769,1.9306023120880127,0.2289307117462158,0.8866434097290039,0.8866434097290039,0.0,126.03103637695312,134.0,70801.8046875,0.0,3168.398193359375,1.0,278.2964172363281,282.8499450683594,296.8412780761719,301.4601745605469,293.1499938964844,293.1499938964844,278.25,36838.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489885568618774,1.0,0.0,0.0,3.7209064960479736,3.7209312915802,9.2382731509133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10555.9462890625,0.0,1619.8944091796875,1895.4371337890625,0.0,3853.845458984375,0.9198983311653136,1.0,0.0,3.0,1.0,0.0
17918280,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6367557644844055,0.505485475063324,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8537008762359619,0.3501300811767578,0.3329153954982757,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8459663987159729,0.3398798108100891,0.2390369772911071,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8206437230110168,0.3082091510295868,0.2936940193176269,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7265979647636414,0.21135775744915,0.9611766934394836,284.9132995605469,284.95001220703125,300.3280944824219,293.8116760253906,298.72882080078125,297.4383544921875,284.914794921875,1.0,0.6221460700035095,0.6154952049255371,0.6154952049255371,1.0,1.0,-3.499106168746948,1.5603108406066897,1.9387953281402588,0.2270991504192352,0.8867231011390686,0.8867231011390686,0.0,126.78357696533205,137.0,70771.4296875,0.0,3196.6982421875,1.0,278.2573547363281,282.8686218261719,296.8343200683594,301.41046142578125,293.1499938964844,293.1499938964844,278.54998779296875,37608.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509153366088868,1.0,0.0,0.0,3.6672070026397705,3.667231559753418,8.973547096502443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9845.90625,0.0,1564.48583984375,1895.4371337890625,0.0,3871.204345703125,0.9105011820793152,1.0,0.0,3.0,1.0,0.0
17918340,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.6391571164131165,0.5070809721946716,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.854072093963623,0.3518641591072082,0.3344131708145141,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8457815051078796,0.3408925235271454,0.2396272420883178,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8207358717918396,0.309425801038742,0.2947267293930053,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7265329957008362,0.2120476216077804,0.9639315009117126,285.0304260253906,284.95001220703125,300.3573303222656,293.8162841796875,298.74005126953125,297.4387512207031,285.0318908691406,1.0,0.6241591572761536,0.613348662853241,0.613348662853241,1.0,1.0,-3.510315418243408,1.5627821683883667,1.947533130645752,0.2252566814422607,0.9730194807052612,0.9730194807052612,0.0,127.58786010742188,137.0,70158.71875,0.0,3227.56640625,1.0,278.5019836425781,282.9966735839844,296.7949523925781,301.21826171875,293.1499938964844,293.1499938964844,278.54998779296875,33547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463273882865906,1.0,0.0,0.0,3.725791931152344,3.725816249847412,9.262548701371998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10189.0146484375,0.0,1600.403076171875,1895.4371337890625,0.0,3829.816650390625,0.9218719005584716,1.0,0.0,3.0,1.0,0.0
17918400,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6416328549385071,0.5083972215652466,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8547828197479248,0.3536944985389709,0.3361393213272095,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8459606170654297,0.3420122861862182,0.2404087334871292,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8211407661437988,0.3107274174690246,0.2959580719470978,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7267449498176575,0.2128059118986129,0.967346727848053,285.0224304199219,284.95001220703125,300.3866882324219,293.8210144042969,298.7519226074219,297.4404602050781,285.0213928222656,1.0,0.6263587474822998,0.6112020611763,0.6112020611763,1.0,1.0,-3.5230274200439453,1.5658788681030271,1.957148551940918,0.2234804481267929,0.9938852787017822,0.9938852787017822,0.0,128.35533142089844,140.0,70543.375,0.0,3261.921875,1.0,278.5426940917969,282.9862976074219,296.810546875,301.297119140625,293.1499938964844,293.1499938964844,278.25,32928.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455979466438292,1.0,0.0,0.0,3.79613208770752,3.796157121658325,9.61558953349595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10989.8037109375,0.0,1678.0048828125,1895.4371337890625,0.0,3823.2197265625,0.9360460042953492,1.0,0.0,3.0,1.0,0.0
17918460,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6433403491973877,0.5103425979614258,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8550641536712646,0.3552200496196747,0.3377665281295776,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8457087874412537,0.3427803516387939,0.2411035150289535,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8211496472358704,0.3117543160915375,0.2971007525920868,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7266189455986023,0.2133709788322448,0.9705033302307128,284.89141845703125,284.95001220703125,300.41619873046875,293.82586669921875,298.7601623535156,297.4358215332031,284.88934326171875,1.0,0.6286693215370178,0.609045684337616,0.609045684337616,1.0,1.0,-3.535886287689209,1.5689647197723389,1.9669214487075808,0.221669316291809,0.908722996711731,0.908722996711731,0.0,129.32122802734375,140.0,71791.09375,0.0,3298.049560546875,1.0,278.29510498046875,282.8324279785156,296.8614501953125,301.540283203125,293.1499938964844,293.1499938964844,278.25,36335.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517198801040648,1.0,0.0,0.0,3.78776788711548,3.7877933979034415,9.573262786943817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10701.29296875,0.0,1694.5205078125,1895.4371337890625,0.0,3878.44287109375,0.9347357749938964,1.0,0.0,3.0,1.0,0.0
17918520,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6446415185928345,0.5132920742034912,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8545820713043213,0.3566161096096039,0.3391309082508087,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.844680666923523,0.343396246433258,0.241572692990303,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8204478621482849,0.3126523792743683,0.2980025112628937,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7258592844009399,0.2138219177722931,0.9728147387504578,284.9110412597656,284.95001220703125,300.44580078125,293.830810546875,298.76666259765625,297.4278869628906,284.9126281738281,1.0,0.6310023665428162,0.6068893074989319,0.6068893074989319,1.0,1.0,-3.5478851795196533,1.571597456932068,1.976287603378296,0.2197253406047821,0.904434084892273,0.904434084892273,0.0,130.5702667236328,143.0,71799.0625,0.0,3334.091064453125,1.0,278.25689697265625,282.8457336425781,296.8555908203125,301.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,37397.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538943767547609,1.0,0.0,0.0,3.738440990447998,3.738466024398804,9.325547125627054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10823.6494140625,0.0,1644.517822265625,1895.4371337890625,0.0,3897.977294921875,0.9261927604675292,1.0,0.0,3.0,1.0,0.0
17918580,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.645912766456604,0.5163341164588928,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8540802597999573,0.3580783903598785,0.3405255079269409,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8436416983604431,0.3440864384174347,0.2420651614665985,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.819718599319458,0.3135988712310791,0.2989194095134735,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7250550389289856,0.2142894864082336,0.9750822186470032,284.9008483886719,284.95001220703125,300.4755249023437,293.8358154296875,298.7735290527344,297.4208068847656,284.9029541015625,1.0,0.6333803534507751,0.6047329306602478,0.6047329306602478,1.0,1.0,-3.560058355331421,1.5742504596710205,1.9858078956604004,0.2177227735519409,0.8823752403259277,0.8823752403259277,0.0,131.85858154296875,143.0,72074.21875,0.0,3371.02001953125,1.0,278.1671142578125,282.8242492675781,296.85546875,301.52716064453125,293.1499938964844,293.1499938964844,278.1499938964844,38243.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556028246879578,1.0,0.0,0.0,3.69717788696289,3.697202682495117,9.120821573560534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10685.271484375,0.0,1603.29736328125,1895.4371337890625,0.0,3913.29345703125,0.917052149772644,1.0,0.0,3.0,1.0,0.0
17918640,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6472188234329224,0.5194020867347717,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.853604257106781,0.3596145510673523,0.3419617712497711,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8426389098167419,0.3448592722415924,0.2425918877124786,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8190069198608398,0.3146034479141235,0.2998651564121246,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7242532968521118,0.2147864252328872,0.9773830771446228,284.9304504394531,284.95001220703125,300.5052795410156,293.8409118652344,298.78094482421875,297.41473388671875,284.93194580078125,1.0,0.6358010768890381,0.6025766134262085,0.6025766134262085,1.0,1.0,-3.5724775791168213,1.5769541263580322,1.995523452758789,0.2156752794981002,0.8911421298980713,0.8911421298980713,0.0,133.16885375976562,146.0,72128.5625,0.0,3408.9140625,1.0,278.1527099609375,282.8455810546875,296.8479919433594,301.4956359863281,293.1499938964844,293.1499938964844,278.45001220703125,37384.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556695222854614,1.0,0.0,0.0,3.672052383422852,3.672076940536499,8.997275813271699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10036.2919921875,0.0,1568.26318359375,1895.4371337890625,0.0,3913.89111328125,0.9114805459976196,1.0,0.0,3.0,1.0,0.0
17918700,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.6489653587341309,0.5222131609916687,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8533767461776733,0.3613899946212768,0.3435304462909698,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8418986797332764,0.345900148153305,0.243228480219841,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8185229897499084,0.315815657377243,0.3009222745895386,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7236447930335999,0.2154268473386764,0.9800183176994324,285.04559326171875,284.95001220703125,300.5350952148437,293.84600830078125,298.79071044921875,297.41290283203125,285.0468444824219,1.0,0.638285219669342,0.6004202365875244,0.6004202365875244,1.0,1.0,-3.585542917251587,1.579889178276062,2.0056538581848145,0.2136009633541107,0.9817251563072203,0.9817251563072203,0.0,134.4251708984375,146.0,71550.8515625,0.0,3448.29931640625,1.0,278.4014587402344,282.9720153808594,296.8178100585937,301.32244873046875,293.1499938964844,293.1499938964844,278.45001220703125,33290.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508435130119324,1.0,0.0,0.0,3.736903190612793,3.73692774772644,9.317877243120164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10401.1904296875,0.0,1611.263916015625,1895.4371337890625,0.0,3870.558349609375,0.924155056476593,1.0,0.0,3.0,1.0,0.0
17918760,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.650780439376831,0.5246148109436035,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8535224199295044,0.3632254004478454,0.3452917039394378,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8415471911430359,0.3470059633255005,0.2440245598554611,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8183886408805847,0.3170826733112335,0.3021486103534698,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7233502268791199,0.2161182910203933,0.9832378029823304,285.0353698730469,284.95001220703125,300.5649108886719,293.8511657714844,298.8008728027344,297.4122314453125,285.0342712402344,1.0,0.6408652067184448,0.5981994271278381,0.5981994271278381,1.0,1.0,-3.599656105041504,1.5831464529037476,2.016509771347046,0.2114623785018921,1.0,1.0,0.0,135.59222412109375,149.0,71971.515625,0.0,3489.973876953125,1.0,278.4427185058594,282.9596252441406,296.838623046875,301.4135131835937,293.1499938964844,293.1499938964844,278.1499938964844,32766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501816630363464,1.0,0.0,0.0,3.810168743133545,3.810193777084351,9.686830253485823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11228.8408203125,0.0,1693.517578125,1895.4371337890625,0.0,3864.598388671875,0.9390150904655457,1.0,0.0,3.0,1.0,0.0
