time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918820,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.651806652545929,0.5275242924690247,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8532955646514893,0.3647263050079345,0.3469225764274597,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8408218026161194,0.3477296829223633,0.244708701968193,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.817909300327301,0.3180507123470306,0.3032602965831756,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7227644324302673,0.2166018635034561,0.9861235618591307,284.9012145996094,284.95001220703125,300.5947570800781,293.8562927246094,298.8072814941406,297.4051513671875,284.8985290527344,1.0,0.6434739828109741,0.5959786772727966,0.5959786772727966,1.0,1.0,-3.613497734069824,1.5862021446228027,2.027295589447021,0.2092564105987548,0.9214498400688172,0.9214498400688172,0.0,136.91647338867188,149.0,73304.46875,0.0,3532.248779296875,1.0,278.1947631835937,282.8016052246094,296.89117431640625,301.6652526855469,293.1499938964844,293.1499938964844,278.1499938964844,35861.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956307888031006,1.0,0.0,0.0,3.8102810382843018,3.8103065490722656,9.687402098279565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10949.908203125,0.0,1717.8253173828125,1895.4371337890625,0.0,3919.606689453125,0.9396086931228638,1.0,0.0,3.0,1.0,0.0
17918880,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.6523910760879517,0.5313313603401184,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8523714542388916,0.3660683929920196,0.3482604622840881,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8393884897232056,0.3482679426670074,0.2451437413692474,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.816770076751709,0.3188636898994446,0.3041053414344787,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7215898036956787,0.2169535607099533,0.9880852103233336,284.9141540527344,284.95001220703125,300.62457275390625,293.8614501953125,298.8117370605469,297.39459228515625,284.91558837890625,1.0,0.6460297107696533,0.5937578678131104,0.5937578678131104,1.0,1.0,-3.6260814666748047,1.588621735572815,2.0374596118927,0.2068851292133331,0.914647340774536,0.914647340774536,0.0,138.49139404296875,137.0,73345.109375,0.0,3573.245849609375,1.0,278.1567687988281,282.8086242675781,296.8868713378906,301.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,37084.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586182236671448,1.0,0.0,0.0,3.767449140548706,3.767474412918091,9.47083037772245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10855.0009765625,0.0,1676.1771240234375,1895.4371337890625,0.0,3940.2587890625,0.932414174079895,1.0,0.0,3.0,1.0,0.0
17918940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9990000128746032,0.6533783674240112,0.5306195020675659,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8537797331809998,0.3675110042095184,0.3495681583881378,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8401874899864197,0.3489187955856323,0.2455561608076095,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.817794144153595,0.3197525143623352,0.3049035370349884,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7222630977630615,0.2173376977443695,0.989707052707672,284.9283752441406,284.95001220703125,300.65435791015625,293.8665771484375,298.8179931640625,297.3875732421875,284.9291687011719,1.0,0.6463828682899475,0.5915371179580688,0.5915371179580688,1.0,1.0,-3.631255865097046,1.5876330137252808,2.043622732162476,0.2040750831365585,0.9147863984107972,0.9147863984107972,0.0,138.43075561523438,137.0,73341.34375,0.0,3585.778076171875,1.0,278.1510314941406,282.8182067871094,296.87762451171875,301.60272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36799.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589458107948304,1.0,0.0,0.0,3.754823446273804,3.754848718643189,9.407459060639668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10840.2998046875,0.0,1659.100341796875,1895.4371337890625,0.0,3943.183349609375,0.9293586015701294,1.0,0.0,3.0,1.0,0.0
17919000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.6552045941352844,0.5267933011054993,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8568620085716248,0.3690090179443359,0.3509040772914886,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8425863981246948,0.3496316075325012,0.2459955960512161,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8203405141830444,0.3206836283206939,0.3057131767272949,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7242459058761597,0.2177482843399047,0.9912586808204652,284.9374694824219,284.95001220703125,300.68408203125,293.87164306640625,298.8272705078125,297.3861999511719,284.9378662109375,1.0,0.6457175612449646,0.5893163681030273,0.5893163681030273,1.0,1.0,-3.631741762161255,1.5844999551773071,2.047241687774658,0.2007638365030288,0.9153378009796144,0.9153378009796144,0.0,137.24566650390625,140.0,73273.5859375,0.0,3579.655029296875,1.0,278.1501770019531,282.8251342773437,296.8747253417969,301.5906066894531,293.1499938964844,293.1499938964844,278.1499938964844,36576.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588108658790588,1.0,0.0,0.0,3.745558261871338,3.745583295822144,9.361089610138152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10829.51953125,0.0,1646.5294189453125,1895.4371337890625,0.0,3941.978515625,0.9271275997161864,1.0,0.0,3.0,1.0,0.0
17919060,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6575872302055359,0.5251550078392029,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8588648438453674,0.3705510795116424,0.3523120880126953,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8439575433731079,0.3503893911838531,0.2464908957481384,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8218717575073242,0.3216506540775299,0.306585282087326,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7253572940826416,0.2181949317455291,0.9930755496025084,284.9461364746094,284.95001220703125,300.7137451171875,293.8766784667969,298.8387145996094,297.38873291015625,284.9467468261719,1.0,0.6463679075241089,0.587164044380188,0.587164044380188,1.0,1.0,-3.636163949966431,1.5831959247589111,2.0529680252075195,0.1975871622562408,0.918225347995758,0.918225347995758,0.0,136.85899353027344,140.0,73268.65625,0.0,3588.34716796875,1.0,278.1500244140625,282.831298828125,296.8758850097656,301.5862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36332.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95851069688797,1.0,0.0,0.0,3.74021053314209,3.740235328674317,9.33437775074708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10828.7197265625,0.0,1638.41552734375,1895.4371337890625,0.0,3939.298828125,0.9258183836936952,1.0,0.0,3.0,1.0,0.0
17919120,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.6599809527397156,0.524567723274231,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8603476285934448,0.3721172511577606,0.3537670373916626,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8448339700698853,0.3511685132980346,0.2470202594995498,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8229206800460815,0.3226348757743835,0.3074972033500671,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7260637283325195,0.2186624854803085,0.9950906038284302,284.952880859375,284.95001220703125,300.7433166503906,293.8816223144531,298.85015869140625,297.3914489746094,284.95330810546875,1.0,0.6473181247711182,0.5850117206573486,0.5850117206573486,1.0,1.0,-3.642654895782471,1.5827609300613403,2.059893846511841,0.1946126818656921,0.9226427674293518,0.9226427674293518,0.0,136.8694610595703,143.0,73341.3828125,0.0,3604.702880859375,1.0,278.1499938964844,282.8342590332031,296.8799743652344,301.59161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36023.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582816958427428,1.0,0.0,0.0,3.74190902709961,3.741934061050415,9.342858220406924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10841.08984375,0.0,1638.0289306640625,1895.4371337890625,0.0,3937.253662109375,0.9259699583053588,1.0,0.0,3.0,1.0,0.0
17919180,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6622680425643921,0.5246261954307556,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8614982962608337,0.3736878037452698,0.3552420437335968,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8453930616378784,0.3519463539123535,0.2475614845752716,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8236634135246277,0.3236178457736969,0.3084234297275543,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7265130877494812,0.2191342413425445,0.9971955418586732,284.9573974609375,284.95001220703125,300.7727355957031,293.8865051269531,298.86102294921875,297.3934631347656,284.9576721191406,1.0,0.6485471725463867,0.582859456539154,0.582859456539154,1.0,1.0,-3.6503186225891113,1.5827921628952026,2.0675265789031982,0.1916684210300445,0.92742520570755,0.92742520570755,0.0,137.11752319335938,143.0,73456.90625,0.0,3625.548095703125,1.0,278.1499938964844,282.8347473144531,296.8855895996094,301.60272216796875,293.1499938964844,293.1499938964844,278.1499938964844,35781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958223044872284,1.0,0.0,0.0,3.747650623321533,3.747675657272339,9.371551072945294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10859.6953125,0.0,1642.8653564453125,1895.4371337890625,0.0,3936.730224609375,0.9270809292793274,1.0,0.0,3.0,1.0,0.0
17919240,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9990000128746032,0.6644009947776794,0.5252499580383301,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8623462319374084,0.3752540349960327,0.356723815202713,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8456622958183289,0.3527133464813232,0.2481034994125366,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8241291642189026,0.3245914280414581,0.3093514740467071,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7267265319824219,0.2196009010076522,0.9993308782577516,284.9602355957031,284.95001220703125,300.80206298828125,293.8912658691406,298.8711853027344,297.3944396972656,284.96044921875,1.0,0.6500017046928406,0.5807071328163147,0.5807071328163147,1.0,1.0,-3.658890008926392,1.5831679105758667,2.0757222175598145,0.1887316405773162,0.9322777390480042,0.9322777390480042,0.0,137.57015991210938,146.0,73604.0625,0.0,3650.049072265625,1.0,278.1499938964844,282.8334350585937,296.8917236328125,301.6172180175781,293.1499938964844,293.1499938964844,278.1499938964844,35596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583330750465392,1.0,0.0,0.0,3.75637412071228,3.756399154663086,9.415230692866315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10882.7265625,0.0,1651.6602783203125,1895.4371337890625,0.0,3937.713134765625,0.9289013743400574,1.0,0.0,3.0,1.0,0.0
17919300,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.6663559675216675,0.5263844728469849,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8629141449928284,0.3768115639686584,0.3582055866718292,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8456637859344482,0.3534646928310394,0.2486408054828643,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8243399858474731,0.3255510628223419,0.3102746605873108,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7267197966575623,0.2200563848018646,1.0014594793319702,284.9618835449219,284.95001220703125,300.8312072753906,293.8959350585937,298.8805236816406,297.39422607421875,284.9620361328125,1.0,0.6516475677490234,0.5785548686981201,0.5785548686981201,1.0,1.0,-3.6682028770446777,1.5838115215301514,2.0843913555145264,0.1857876628637313,0.9370967149734496,0.9370967149734496,0.0,138.20603942871094,146.0,73774.5546875,0.0,3677.691162109375,1.0,278.1499938964844,282.83087158203125,296.8977966308594,301.6336975097656,293.1499938964844,293.1499938964844,278.1499938964844,35463.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585952758789062,1.0,0.0,0.0,3.76726508140564,3.767290115356445,9.469905535297584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10908.9501953125,0.0,1663.4464111328125,1895.4371337890625,0.0,3940.053955078125,0.9312474131584167,1.0,0.0,3.0,1.0,0.0
17919360,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.6681318879127502,0.5279510617256165,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8632420301437378,0.3783588707447052,0.3596836030483246,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8454366326332092,0.3541992306709289,0.2491706907749176,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8243327140808105,0.3264952003955841,0.3111892342567444,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7265220284461975,0.220497190952301,1.003555178642273,284.9628295898437,284.95001220703125,300.86016845703125,293.90045166015625,298.88916015625,297.39288330078125,284.96295166015625,1.0,0.6534463763237,0.5764790177345276,0.5764790177345276,1.0,1.0,-3.6780846118927,1.5847623348236084,2.093322277069092,0.1829404383897781,0.94185608625412,0.94185608625412,0.0,138.99636840820312,149.0,73961.2734375,0.0,3707.888427734375,1.0,278.1499938964844,282.8274841308594,296.9035949707031,301.6512451171875,293.1499938964844,293.1499938964844,278.1499938964844,35371.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589783549308776,1.0,0.0,0.0,3.779578924179077,3.779603958129883,9.531913747196086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10937.32421875,0.0,1677.2943115234375,1895.4371337890625,0.0,3943.473388671875,0.933944821357727,1.0,0.0,3.0,1.0,0.0
17919420,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9990000128746032,0.6697314977645874,0.5298903584480286,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.863362193107605,0.3798955976963043,0.3611563146114349,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.845012366771698,0.354917049407959,0.2496922314167022,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.82413649559021,0.3274233341217041,0.3120934069156647,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7261562943458557,0.2209212929010391,1.00560200214386,284.9632873535156,284.95001220703125,300.8889465332031,293.9048156738281,298.89703369140625,297.3905029296875,284.96337890625,1.0,0.6553706526756287,0.5744031071662903,0.5744031071662903,1.0,1.0,-3.68841552734375,1.5858591794967651,2.1025564670562744,0.1800731420516967,0.9465333819389344,0.9465333819389344,0.0,139.92013549804688,149.0,74158.4921875,0.0,3740.234130859375,1.0,278.1499938964844,282.8236083984375,296.9090270996094,301.6693115234375,293.1499938964844,293.1499938964844,278.1499938964844,35309.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594560265541076,1.0,0.0,0.0,3.7928428649902335,3.7928683757781982,9.598934411769733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10967.0849609375,0.0,1692.6002197265625,1895.4371337890625,0.0,3947.7353515625,0.9368799328804016,1.0,0.0,3.0,1.0,0.0
17919480,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6711704134941101,0.5321293473243713,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8633157014846802,0.3814227283000946,0.3626234233379364,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8444311618804932,0.3556198477745056,0.2502057254314422,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8237884044647217,0.3283364176750183,0.3129870295524597,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7256537079811096,0.2213286012411117,1.0075929164886477,284.9635009765625,284.95001220703125,300.9175109863281,293.90899658203125,298.9042358398437,297.38726806640625,284.96356201171875,1.0,0.6573911309242249,0.5723272562026978,0.5723272562026978,1.0,1.0,-3.699075937271118,1.58703875541687,2.112036943435669,0.1771677136421203,0.9511280059814452,0.9511280059814452,0.0,140.95193481445312,152.0,74361.2578125,0.0,3774.283935546875,1.0,278.1499938964844,282.8194580078125,296.9140319824219,301.6874389648437,293.1499938964844,293.1499938964844,278.1499938964844,35270.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600000381469728,1.0,0.0,0.0,3.806619167327881,3.8066446781158447,9.668790426076157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10997.53125,0.0,1708.80078125,1895.4371337890625,0.0,3952.586181640625,0.9399488568305968,1.0,0.0,3.0,1.0,0.0
17919540,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.6724525690078735,0.5346323251724243,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8631236553192139,0.3829406499862671,0.3640848100185394,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8437138795852661,0.3563081622123718,0.2507112026214599,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8233071565628052,0.3292346596717834,0.3138696253299713,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7250293493270874,0.2217186391353607,1.0095224380493164,284.9635314941406,284.95001220703125,300.9458312988281,293.9130249023437,298.9107971191406,297.3832397460937,284.963623046875,1.0,0.6594927310943604,0.5702514052391052,0.5702514052391052,1.0,1.0,-3.710002660751343,1.5882724523544312,2.121730089187622,0.1742187589406967,0.9556581377983092,0.9556581377983092,0.0,142.0797882080078,152.0,74567.2734375,0.0,3809.82080078125,1.0,278.1499938964844,282.8151550292969,296.91864013671875,301.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,35248.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605940580368042,1.0,0.0,0.0,3.82070255279541,3.820728063583374,9.740466566654504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11028.359375,0.0,1725.6177978515625,1895.4371337890625,0.0,3957.879638671875,0.9431013464927672,1.0,0.0,3.0,1.0,0.0
17919600,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6735929846763611,0.5373430252075195,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.862818717956543,0.3844505250453949,0.3655408918857574,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.842892050743103,0.3569837808609009,0.251209408044815,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8227217197418213,0.3301193714141845,0.3147417902946472,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7243082523345947,0.2220923602581024,1.0113906860351562,284.9635009765625,284.95001220703125,300.9739074707031,293.9168395996094,298.9167785644531,297.37860107421875,284.9635925292969,1.0,0.6616545915603638,0.5681755542755127,0.5681755542755127,1.0,1.0,-3.721114158630371,1.589523196220398,2.131590843200684,0.1712197810411453,0.9601479768753052,0.9601479768753052,0.0,143.28440856933594,155.0,74774.09375,0.0,3846.526123046875,1.0,278.1499938964844,282.810791015625,296.9228820800781,301.7231750488281,293.1499938964844,293.1499938964844,278.1499938964844,35237.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612196683883668,1.0,0.0,0.0,3.834882974624634,3.8349087238311768,9.81290327217721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11059.2451171875,0.0,1742.7584228515625,1895.4371337890625,0.0,3963.450439453125,0.946285605430603,1.0,0.0,3.0,1.0,0.0
17919660,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9990000128746032,0.6745929718017578,0.540236234664917,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8624162673950195,0.3859527111053467,0.36699178814888,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8419806361198425,0.3576469123363495,0.2517004311084747,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8220454454421997,0.3309904932975769,0.3156032562255859,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7235012054443359,0.2224495708942413,1.0131950378417969,284.9634094238281,284.95001220703125,301.0016784667969,293.9204406738281,298.92205810546875,297.37335205078125,284.9635009765625,1.0,0.6638665795326233,0.5660127401351929,0.5660127401351929,1.0,1.0,-3.732368707656861,1.5906263589859009,2.14174222946167,0.1680221408605575,0.9645771980285645,0.9645771980285645,0.0,144.55747985839844,155.0,74979.4453125,0.0,3884.252197265625,1.0,278.1499938964844,282.806396484375,296.9267578125,301.7405090332031,293.1499938964844,293.1499938964844,278.1499938964844,35235.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618667364120485,1.0,0.0,0.0,3.849044322967529,3.8490703105926514,9.885510507956496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11089.8837890625,0.0,1760.067138671875,1895.4371337890625,0.0,3969.208740234375,0.9494730830192566,1.0,0.0,3.0,1.0,0.0
17919720,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.6754710078239441,0.5432631373405457,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8619443774223328,0.3874485194683075,0.3684381544589996,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8410065174102783,0.3582994341850281,0.2521851360797882,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8213033080101013,0.3318497836589813,0.3164551258087158,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.722630500793457,0.2227923274040222,1.014941692352295,284.9633483886719,284.95001220703125,301.0291748046875,293.923828125,298.9268493652344,297.3677062988281,284.9634094238281,1.0,0.6661121249198914,0.563849925994873,0.563849925994873,1.0,1.0,-3.743706464767456,1.5916860103607178,2.1520204544067383,0.1647519469261169,0.9689847826957704,0.9689847826957704,0.0,145.8823699951172,158.0,75182.7578125,0.0,3922.74462890625,1.0,278.1499938964844,282.80206298828125,296.9303283691406,301.75738525390625,293.1499938964844,293.1499938964844,278.1499938964844,35240.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625245928764344,1.0,0.0,0.0,3.863069772720337,3.863095760345459,9.957685733752442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11120.171875,0.0,1777.3743896484375,1895.4371337890625,0.0,3975.05810546875,0.952635943889618,1.0,0.0,3.0,1.0,0.0
17919780,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.6762244701385498,0.5464082360267639,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8614125847816467,0.388938158750534,0.3698800206184387,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8399786949157715,0.3589412271976471,0.2526633739471435,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8205031156539917,0.3326970636844635,0.3172970116138458,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7217023372650146,0.2231204211711883,1.0166287422180176,284.9633178710937,284.95001220703125,301.0563659667969,293.9269714355469,298.9311828613281,297.3616638183594,284.96337890625,1.0,0.6683849096298218,0.561687171459198,0.561687171459198,1.0,1.0,-3.7551002502441406,1.592699408531189,2.162400960922241,0.1614167392253875,0.9734036326408386,0.9734036326408386,0.0,147.2539520263672,158.0,75383.859375,0.0,3961.9052734375,1.0,278.1499938964844,282.7977905273437,296.9335632324219,301.7737731933594,293.1499938964844,293.1499938964844,278.1499938964844,35247.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963187575340271,1.0,0.0,0.0,3.876938819885254,3.876964807510376,1.0029311852122191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11150.1171875,0.0,1794.626953125,1895.4371337890625,0.0,3980.948974609375,0.9557671546936036,1.0,0.0,3.0,1.0,0.0
17919840,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.6768683195114136,0.5496375560760498,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8608404397964478,0.3904227614402771,0.3713181316852569,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8389157652854919,0.3595738410949707,0.2531359493732452,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8196622729301453,0.3335337936878204,0.3181300163269043,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7207323312759399,0.2234359234571457,1.018263578414917,284.9633178710937,284.95001220703125,301.08319091796875,293.9298400878906,298.93511962890625,297.3553466796875,284.9634094238281,1.0,0.670674204826355,0.5595243573188782,0.5595243573188782,1.0,1.0,-3.766514539718628,1.5936503410339355,2.1728641986846924,0.1580137610435485,0.9778444170951844,0.9778444170951844,0.0,148.66067504882812,146.0,75582.5234375,0.0,4001.570556640625,1.0,278.1499938964844,282.7936096191406,296.9364929199219,301.78973388671875,293.1499938964844,293.1499938964844,278.1499938964844,35255.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963853657245636,1.0,0.0,0.0,3.890635490417481,3.8906617164611816,1.0100302461069075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11179.6845703125,0.0,1811.793701171875,1895.4371337890625,0.0,3986.8623046875,0.958861768245697,1.0,0.0,3.0,1.0,0.0
17919900,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9990000128746032,0.6776862740516663,0.5485200881958008,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8624701499938965,0.3918839693069458,0.372689425945282,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8398913741111755,0.3601787686347961,0.2535562217235565,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8207994103431702,0.3343421816825866,0.3188909292221069,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7214784622192383,0.2237229347229004,1.019547939300537,284.958740234375,284.95001220703125,301.1096496582031,293.9324645996094,298.9393310546875,297.35009765625,284.9582824707031,1.0,0.6708042025566101,0.5573615431785583,0.5573615431785583,1.0,1.0,-3.770627737045288,1.591360092163086,2.179267644882202,0.1543252170085907,0.9787282347679138,0.9787282347679138,0.0,148.43408203125,146.0,75687.234375,0.0,4011.185791015625,1.0,278.1499938964844,282.7862243652344,296.9389343261719,301.8030700683594,293.1499938964844,293.1499938964844,278.1499938964844,35349.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644988775253296,1.0,0.0,0.0,3.90275239944458,3.902778625488281,1.0163312254007906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11197.021484375,0.0,1827.7640380859373,1895.4371337890625,0.0,3992.586181640625,0.9615936875343324,1.0,0.0,3.0,1.0,0.0
17919960,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.6791731715202332,0.5445982217788696,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8655374050140381,0.3933222889900207,0.3740011751651764,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8421868681907654,0.3607558310031891,0.2539291977882385,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8232012391090393,0.3351239562034607,0.319588303565979,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7233182787895203,0.223990187048912,1.0205458402633667,284.9516296386719,284.95001220703125,301.1357421875,293.9347839355469,298.9455261230469,297.3487548828125,284.951171875,1.0,0.6699311137199402,0.5552243590354919,0.5552243590354919,1.0,1.0,-3.7698357105255127,1.5869543552398682,2.1828813552856445,0.1502440273761749,0.9757128953933716,0.9757128953933716,0.0,147.13841247558594,149.0,75683.671875,0.0,4000.726806640625,1.0,278.1499938964844,282.7784423828125,296.9399719238281,301.8079833984375,293.1499938964844,293.1499938964844,278.1499938964844,35591.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649658799171448,1.0,0.0,0.0,3.909008502960205,3.909035205841065,1.0195922186539974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11196.470703125,0.0,1837.5975341796875,1895.4371337890625,0.0,3996.726806640625,0.9631348252296448,1.0,0.0,3.0,1.0,0.0
17920020,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.681103527545929,0.5430501699447632,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8673890829086304,0.3947681486606598,0.3753344118595123,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8433520197868347,0.3613354563713074,0.254314661026001,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8245041966438293,0.3359079360961914,0.3203031718730926,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7242045998573303,0.2242671549320221,1.0216612815856934,284.9493713378906,284.95001220703125,301.16143798828125,293.936767578125,298.953125,297.3502197265625,284.949462890625,1.0,0.6703751683235168,0.5530871748924255,0.5530871748924255,1.0,1.0,-3.7728271484375,1.5841505527496338,2.188676595687866,0.1461219489574432,0.9740957021713256,0.9740957021713256,0.0,146.7234649658203,149.0,75689.21875,0.0,4006.1572265625,1.0,278.1499938964844,282.77508544921875,296.9400329589844,301.8077697753906,293.1499938964844,293.1499938964844,278.1499938964844,35776.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651907682418824,1.0,0.0,0.0,3.911447525024414,3.9114739894866943,1.020864942802291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11195.3642578125,0.0,1842.1705322265625,1895.4371337890625,0.0,3998.7197265625,0.963851034641266,1.0,0.0,3.0,1.0,0.0
17920080,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,0.682997465133667,0.5426161885261536,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8686724305152893,0.3962301909923553,0.3766952157020569,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8439897298812866,0.3619265854358673,0.2547171711921692,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8252980709075928,0.3367003202438354,0.3210393190383911,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7246567606925964,0.2245552837848663,1.0229003429412842,284.950439453125,284.95001220703125,301.1867370605469,293.9384765625,298.9604187011719,297.35162353515625,284.9505920410156,1.0,0.671113908290863,0.5509499907493591,0.5509499907493591,1.0,1.0,-3.777787446975708,1.582130789756775,2.195656538009644,0.1421589702367782,0.974751889705658,0.974751889705658,0.0,146.73655700683594,152.0,75728.3046875,0.0,4019.656494140625,1.0,278.1499938964844,282.773681640625,296.9404296875,301.8094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35810.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653154015541076,1.0,0.0,0.0,3.914595365524292,3.914622068405152,1.0225087407889075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11200.9560546875,0.0,1846.43310546875,1895.4371337890625,0.0,3999.82373046875,0.9645997881889344,1.0,0.0,3.0,1.0,0.0
17920140,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.684772789478302,0.5428300499916077,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.869624137878418,0.397703617811203,0.3780766725540161,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8443201780319214,0.3625240623950958,0.2551316320896148,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8257953524589539,0.337496668100357,0.3217889964580536,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.724856436252594,0.2248487472534179,1.024213194847107,284.952392578125,284.95001220703125,301.2115783691406,293.9398193359375,298.967041015625,297.35235595703125,284.9525756835937,1.0,0.6721282601356506,0.5488128066062927,0.5488128066062927,1.0,1.0,-3.783899307250977,1.580546498298645,2.203352689743042,0.1382047832012176,0.9765195846557616,0.9765195846557616,0.0,146.99534606933594,152.0,75786.203125,0.0,4037.89501953125,1.0,278.1499938964844,282.7728271484375,296.9413757324219,301.8131408691406,293.1499938964844,293.1499938964844,278.1499938964844,35797.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654446840286256,1.0,0.0,0.0,3.918299674987793,3.918326377868652,1.0244448276353069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11209.576171875,0.0,1851.0264892578125,1895.4371337890625,0.0,4000.968994140625,0.9654419422149658,1.0,0.0,3.0,1.0,0.0
17920200,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.6864007711410522,0.5435802340507507,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8702977895736694,0.3991842567920685,0.3794735074043274,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8443934917449951,0.3631237745285034,0.2555540204048157,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8260452151298523,0.3382936418056488,0.32254758477211,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7248441576957703,0.2251433134078979,1.025572657585144,284.9545288085937,284.95001220703125,301.2359313964844,293.9408264160156,298.972900390625,297.352294921875,284.9547424316406,1.0,0.6733657717704773,0.5466755628585815,0.5466755628585815,1.0,1.0,-3.7909340858459473,1.5792962312698364,2.2116377353668213,0.1342432200908661,0.979110836982727,0.979110836982727,0.0,147.4569854736328,155.0,75862.6328125,0.0,4060.010498046875,1.0,278.1499938964844,282.7719116210937,296.9425354003906,301.8184509277344,293.1499938964844,293.1499938964844,278.1499938964844,35754.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656181931495668,1.0,0.0,0.0,3.923029899597168,3.9230566024780273,1.0269196764056687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11221.0673828125,0.0,1856.6968994140625,1895.4371337890625,0.0,4002.505615234375,0.9664900302886964,1.0,0.0,3.0,1.0,0.0
17920260,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.6878651976585388,0.544799268245697,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.870725691318512,0.4006685018539428,0.3808813989162445,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8442403674125671,0.3637219071388244,0.2559810578823089,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8260771632194519,0.3390879034996032,0.3233111202716827,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.724643886089325,0.2254351377487182,1.0269567966461182,284.9566955566406,284.95001220703125,301.25982666015625,293.94146728515625,298.978271484375,297.351318359375,284.9568786621094,1.0,0.6747926473617554,0.5447248220443726,0.5447248220443726,1.0,1.0,-3.798739433288574,1.5786662101745603,2.2200732231140137,0.1306172311305999,0.9824137687683104,0.9824137687683104,0.0,148.095703125,155.0,75958.53125,0.0,4085.453857421875,1.0,278.1499938964844,282.7708435058594,296.9436340332031,301.8251342773437,293.1499938964844,293.1499938964844,278.1499938964844,35696.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658565521240234,1.0,0.0,0.0,3.928940773010254,3.928967714309693,1.030016733238881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11235.4189453125,0.0,1863.7664794921875,1895.4371337890625,0.0,4004.61669921875,0.9677929282188416,1.0,0.0,3.0,1.0,0.0
17920320,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.6891646385192871,0.5464131236076355,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.870945155620575,0.4021532535552978,0.3822961747646332,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.843895673751831,0.364315390586853,0.2564096450805664,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8259243965148926,0.3398768007755279,0.3240759074687958,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7242826819419861,0.225721001625061,1.0283454656600952,284.9585266113281,284.95001220703125,301.2832336425781,293.9417419433594,298.98291015625,297.3494567871094,284.95867919921875,1.0,0.6763736009597778,0.5427740812301636,0.5427740812301636,1.0,1.0,-3.8071584701538086,1.57826566696167,2.2288928031921387,0.1269952207803726,0.9861778616905212,0.9861778616905212,0.0,148.88363647460938,158.0,76069.515625,0.0,4113.6474609375,1.0,278.1499938964844,282.7693176269531,296.9445495605469,301.83282470703125,293.1499938964844,293.1499938964844,278.1499938964844,35634.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661695957183838,1.0,0.0,0.0,3.9360408782958975,3.936067581176758,1.0337427056583692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11252.0,0.0,1872.350830078125,1895.4371337890625,0.0,4007.387451171875,0.969358205795288,1.0,0.0,3.0,1.0,0.0
17920380,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6902977228164673,0.5483695864677429,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.870982825756073,0.4036356210708618,0.3837143778800964,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8433846831321716,0.3649012446403503,0.2568371295928955,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8256105184555054,0.3406576514244079,0.3248386979103088,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.723779559135437,0.2259980142116546,1.02972149848938,284.9599304199219,284.95001220703125,301.3061218261719,293.94158935546875,298.9866943359375,297.34674072265625,284.9600524902344,1.0,0.6780826449394226,0.5408233404159546,0.5408233404159546,1.0,1.0,-3.816072702407837,1.5780184268951416,2.238054275512696,0.123345285654068,0.9902037978172302,0.9902037978172302,0.0,149.8011932373047,158.0,76191.7109375,0.0,4144.16845703125,1.0,278.1499938964844,282.7673034667969,296.9450988769531,301.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,35580.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665557146072388,1.0,0.0,0.0,3.944122314453125,3.944149255752564,1.0379920922787278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11270.103515625,0.0,1882.2860107421875,1895.4371337890625,0.0,4010.804443359375,0.9711483716964722,1.0,0.0,3.0,1.0,0.0
17920440,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9990000128746032,0.6912750601768494,0.5506054162979126,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8708720803260803,0.4051139950752258,0.3851331770420074,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8427384495735168,0.3654781281948089,0.2572616040706634,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.825164794921875,0.3414291441440582,0.3255969882011413,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7231587171554565,0.2262647300958633,1.0310726165771484,284.9609375,284.95001220703125,301.3284606933594,293.9410705566406,298.9897766113281,297.34326171875,284.9610900878906,1.0,0.6798912286758423,0.5388725996017456,0.5388725996017456,1.0,1.0,-3.8253581523895264,1.5778703689575195,2.247487783432007,0.1196595504879951,0.9943719506263732,0.9943719506263732,0.0,150.82510375976562,161.0,76321.65625,0.0,4176.5458984375,1.0,278.1499938964844,282.7649230957031,296.9452209472656,301.849609375,293.1499938964844,293.1499938964844,278.1499938964844,35536.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670052528381348,1.0,0.0,0.0,3.952941417694092,3.9529683589935294,1.0426391554574366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11289.2060546875,0.0,1893.2913818359373,1895.4371337890625,0.0,4014.77978515625,0.9731110334396362,1.0,0.0,3.0,1.0,0.0
17920500,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6920965313911438,0.5530891418457031,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8706302642822266,0.4065873324871063,0.3865509331226349,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8419734239578247,0.3660448789596557,0.2576817572116852,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8246021866798401,0.3421901166439056,0.3263491094112396,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7224318981170654,0.2265198230743408,1.032389521598816,284.9616394042969,284.95001220703125,301.3502197265625,293.9400939941406,298.9920959472656,297.3390808105469,284.9617614746094,1.0,0.6817842125892639,0.5369218587875366,0.5369218587875366,1.0,1.0,-3.834946632385254,1.5777912139892578,2.257155418395996,0.1159333884716034,0.9986186027526855,0.9986186027526855,0.0,151.94400024414062,161.0,76457.3046875,0.0,4210.53759765625,1.0,278.1499938964844,282.7621765136719,296.94482421875,301.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,35503.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675105214118958,1.0,0.0,0.0,3.962335109710693,3.962362289428711,1.047600449055608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11308.9853515625,0.0,1905.176513671875,1895.4371337890625,0.0,4019.24560546875,0.9752105474472046,1.0,0.0,3.0,1.0,0.0
17920560,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9990000128746032,0.6927740573883057,0.5557704567909241,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8702849745750427,0.4080555737018585,0.387966513633728,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.841115415096283,0.3666017055511474,0.2580969333648681,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8239466547966003,0.3429406285285949,0.3270940482616424,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.721619188785553,0.2267633080482483,1.0336675643920898,284.96240234375,284.95001220703125,301.3714294433594,293.9386901855469,298.9935302734375,297.3343505859375,284.96258544921875,1.0,0.6837409138679504,0.5348681807518005,0.5348681807518005,1.0,1.0,-3.8447515964508057,1.5775359869003296,2.2672154903411865,0.1119544431567192,1.0,1.0,0.0,153.13961791992188,164.0,76586.28125,0.0,4245.80078125,1.0,278.1499938964844,282.7596435546875,296.94390869140625,301.86590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35543.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680585265159608,1.0,0.0,0.0,3.971011638641357,3.971038818359375,1.0521933972995612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11327.0185546875,0.0,1916.782958984375,1895.4371337890625,0.0,4024.086181640625,0.9771514534950256,1.0,0.0,3.0,1.0,0.0
17920620,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9990000128746032,0.6933244466781616,0.5586094856262207,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8698599338531494,0.4095238149166107,0.3893814086914062,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8401867151260376,0.3671540915966034,0.2585084140300751,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8232187032699585,0.3436850309371948,0.3278329968452453,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7207376956939697,0.2269983291625976,1.0349098443984983,284.96533203125,284.95001220703125,301.3920288085937,293.9367980957031,298.994384765625,297.3292236328125,284.96563720703125,1.0,0.6857478618621826,0.5328145623207092,0.5328145623207092,1.0,1.0,-3.854723453521729,1.5772714614868164,2.277451992034912,0.1079069823026657,1.0,1.0,0.0,154.39817810058594,164.0,76696.6328125,0.0,4282.11865234375,1.0,278.1499938964844,282.7593078613281,296.9422302246094,301.8719177246094,293.1499938964844,293.1499938964844,278.1499938964844,35647.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686114192008972,1.0,0.0,0.0,3.976850032806397,3.976877212524414,1.0552896583249094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11342.158203125,0.0,1925.242919921875,1895.4371337890625,0.0,4028.96630859375,0.9785370230674744,1.0,0.0,3.0,1.0,0.0
