time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920680,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9990000128746032,0.6937640905380249,0.5615630745887756,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8693827390670776,0.4109968245029449,0.3908004462718963,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8392132520675659,0.3677072823047638,0.2589200437068939,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8224422335624695,0.3444276750087738,0.328570157289505,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7198081612586975,0.2272284477949142,1.0361307859420776,284.96942138671875,284.95001220703125,301.4119873046875,293.9344787597656,298.9947509765625,297.3238830566406,284.96978759765625,1.0,0.6877949833869934,0.5307608842849731,0.5307608842849731,1.0,1.0,-3.8648390769958496,1.5770007371902466,2.287838220596313,0.1038030683994293,1.0,1.0,0.0,155.705322265625,167.0,76798.828125,0.0,4319.3408203125,1.0,278.1499938964844,282.7601013183594,296.9399108886719,301.8765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35728.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691541194915771,1.0,0.0,0.0,3.981353998184204,3.981381416320801,1.0576814020168968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11356.1259765625,0.0,1931.7921142578125,1895.4371337890625,0.0,4033.753662109375,0.979608416557312,1.0,0.0,3.0,1.0,0.0
17920740,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.6940961480140686,0.5646055340766907,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8688693046569824,0.4124758839607239,0.392225980758667,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.838209867477417,0.368262380361557,0.2593336701393127,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8216310143470764,0.3451695740222931,0.3293074369430542,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7188425064086914,0.2274550050497055,1.0373388528823853,284.97442626953125,284.95001220703125,301.43133544921875,293.9316711425781,298.9946594238281,297.3183898925781,284.9748229980469,1.0,0.6898757815361023,0.5287072658538818,0.5287072658538818,1.0,1.0,-3.8750813007354736,1.576716423034668,2.2983648777008057,0.0996415093541145,1.0,1.0,0.0,157.05262756347656,167.0,76894.5,0.0,4357.37353515625,1.0,278.1499938964844,282.7617492675781,296.93701171875,301.88018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35790.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696863889694214,1.0,0.0,0.0,3.984794139862061,3.984821319580078,1.0595099411148112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11369.0517578125,0.0,1936.8038330078125,1895.4371337890625,0.0,4038.445556640625,0.9804266691207886,1.0,0.0,3.0,1.0,0.0
17920800,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6943318843841553,0.567709743976593,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8683344125747681,0.4139607548713684,0.393657922744751,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8371900320053101,0.368819385766983,0.2597493827342987,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8207979202270508,0.3459111154079437,0.3300452828407287,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7178522348403931,0.2276791483163833,1.038539171218872,284.98004150390625,284.95001220703125,301.45001220703125,293.9283447265625,298.99420166015625,297.3128967285156,284.98046875,1.0,0.6919811964035034,0.5266535878181458,0.5266535878181458,1.0,1.0,-3.885418176651001,1.5764042139053345,2.309013843536377,0.0954204350709915,1.0,1.0,0.0,158.43035888671875,155.0,76985.6640625,0.0,4396.068359375,1.0,278.1499938964844,282.7640380859375,296.93365478515625,301.8829345703125,293.1499938964844,293.1499938964844,278.1499938964844,35838.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702154397964478,1.0,0.0,0.0,3.98747491836548,3.987502336502075,1.0609360288071912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11381.232421875,0.0,1940.7156982421875,1895.4371337890625,0.0,4043.106201171875,0.9810642600059508,1.0,0.0,3.0,1.0,0.0
17920860,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.6947512030601501,0.5664821863174438,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8699800968170166,0.4154320061206817,0.3950315713882446,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8381325602531433,0.3693587481975555,0.2601191699504852,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8218770623207092,0.3466334939002991,0.3307189345359802,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7185438871383667,0.2278844118118286,1.039427399635315,284.98114013671875,284.95001220703125,301.46795654296875,293.92449951171875,298.9939270019531,297.3084716796875,284.98095703125,1.0,0.6919496059417725,0.5245994925498962,0.5245994925498962,1.0,1.0,-3.888568878173828,1.5730353593826294,2.3155336380004883,0.0910614877939224,1.0,1.0,0.0,158.1299591064453,155.0,76993.171875,0.0,4403.1103515625,1.0,278.1499938964844,282.7629699707031,296.9296569824219,301.8831787109375,293.1499938964844,293.1499938964844,278.1499938964844,35875.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970725119113922,1.0,0.0,0.0,3.989535331726074,3.989562749862671,1.0620327657306916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11383.2998046875,0.0,1943.7257080078125,1895.4371337890625,0.0,4047.593017578125,0.9815543293952942,1.0,0.0,3.0,1.0,0.0
17920920,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.695832371711731,0.562498927116394,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8730272650718689,0.4168810248374939,0.3963509500026703,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8403266072273254,0.3698711097240448,0.2604458332061767,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8241638541221619,0.3473311066627502,0.331334501504898,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7202895283699036,0.2280732542276382,1.0400582551956177,284.9760131835937,284.95001220703125,301.4852294921875,293.9201965332031,298.9951477050781,297.3072509765625,284.9755249023437,1.0,0.6909430027008057,0.5225453972816467,0.5225453972816467,1.0,1.0,-3.886953592300415,1.5676565170288086,2.3192970752716064,0.0863624736666679,1.0,1.0,0.0,156.74659729003906,158.0,76926.640625,0.0,4389.3173828125,1.0,278.1499938964844,282.757568359375,296.9244079589844,301.8771057128906,293.1499938964844,293.1499938964844,278.1499938964844,35903.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711084365844728,1.0,0.0,0.0,3.9911234378814697,3.9911508560180655,1.062878368429665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11373.0283203125,0.0,1946.0477294921875,1895.4371337890625,0.0,4050.9658203125,0.9819320440292358,1.0,0.0,3.0,1.0,0.0
17920980,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.6973444223403931,0.5609145164489746,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8748531937599182,0.4183254837989807,0.3976873159408569,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8414167761802673,0.3703729212284088,0.2607814073562622,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8253747820854187,0.3480212092399597,0.3319648206233978,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7210919260978699,0.2282656729221344,1.0408060550689695,284.971923828125,284.95001220703125,301.50177001953125,293.9154052734375,298.9973449707031,297.3082275390625,284.97186279296875,1.0,0.6912578344345093,0.5204913020133972,0.5204913020133972,1.0,1.0,-3.889141321182251,1.5638185739517212,2.32532286643982,0.0815535113215446,1.0,1.0,0.0,156.2816925048828,158.0,76884.3046875,0.0,4392.5537109375,1.0,278.1499938964844,282.7530822753906,296.9183044433594,301.8675231933594,293.1499938964844,293.1499938964844,278.1499938964844,35925.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713303446769714,1.0,0.0,0.0,3.992347240447998,3.9923746585845934,1.0635303624439985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11363.5849609375,0.0,1947.8385009765625,1895.4371337890625,0.0,4052.917724609375,0.982223093509674,1.0,0.0,3.0,1.0,0.0
17921040,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6987977027893066,0.5604847073554993,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8760861158370972,0.4197732508182525,0.3990396559238434,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8419705033302307,0.3708716928958893,0.2611244320869446,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.826067328453064,0.3487085103988647,0.3326068818569183,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7214481830596924,0.2284609377384185,1.04164719581604,284.9711303710937,284.95001220703125,301.51763916015625,293.91015625,298.9990539550781,297.3089904785156,284.9711608886719,1.0,0.6918694376945496,0.5184372067451477,0.5184372067451477,1.0,1.0,-3.893267393112183,1.560720920562744,2.3325464725494385,0.0768780037760734,1.0,1.0,0.0,156.27159118652344,161.0,76866.015625,0.0,4404.36376953125,1.0,278.1499938964844,282.750732421875,296.91229248046875,301.8593139648437,293.1499938964844,293.1499938964844,278.1499938964844,35942.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971498966217041,1.0,0.0,0.0,3.993290424346924,3.993317842483521,1.064032858266728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11358.724609375,0.0,1949.21923828125,1895.4371337890625,0.0,4054.39990234375,0.982447385787964,1.0,0.0,3.0,1.0,0.0
17921100,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.7001102566719055,0.5607321858406067,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8769691586494446,0.4212260246276855,0.4004044234752655,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8422076106071472,0.3713694214820862,0.2614723742008209,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8264537453651428,0.3493938744068146,0.3332551121711731,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.721541166305542,0.2286568582057953,1.0425357818603516,284.97174072265625,284.95001220703125,301.53289794921875,293.90447998046875,299.0000305175781,297.3091125488281,284.97186279296875,1.0,0.6927567720413208,0.516383171081543,0.516383171081543,1.0,1.0,-3.898515701293945,1.558030128479004,2.3404855728149414,0.0721958503127098,1.0,1.0,0.0,156.52410888671875,161.0,76861.3203125,0.0,4421.17529296875,1.0,278.1499938964844,282.7494812011719,296.90643310546875,301.8523864746094,293.1499938964844,293.1499938964844,278.1499938964844,35956.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716830253601074,1.0,0.0,0.0,3.9940149784088135,3.99404239654541,1.0644190524544683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11355.955078125,0.0,1950.280517578125,1895.4371337890625,0.0,4056.01806640625,0.9826197624206544,1.0,0.0,3.0,1.0,0.0
17921160,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.7012601494789124,0.5615248680114746,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8775702714920044,0.4226847290992737,0.4017812013626098,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8421906232833862,0.371867686510086,0.2618253231048584,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8265944123268127,0.3500784039497375,0.333909124135971,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.721422016620636,0.2288527935743332,1.0434597730636597,284.9736328125,284.95001220703125,301.5474853515625,293.8984069824219,299.0007629394531,297.3084716796875,284.9738464355469,1.0,0.6938657760620117,0.5145530104637146,0.5145530104637146,1.0,1.0,-3.9046688079833984,1.55615496635437,2.348513603210449,0.0679962337017059,1.0,1.0,0.0,156.98851013183594,164.0,76871.46875,0.0,4442.05126953125,1.0,278.1499938964844,282.7492980957031,296.9005432128906,301.8464050292969,293.1499938964844,293.1499938964844,278.1499938964844,35966.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971904456615448,1.0,0.0,0.0,3.994575500488281,3.994603157043457,1.0647179351508385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11355.326171875,0.0,1951.1019287109373,1895.4371337890625,0.0,4057.9638671875,0.9827530980110168,1.0,0.0,3.0,1.0,0.0
17921220,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.7022348642349243,0.5627838373184204,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8779312372207642,0.4241503477096557,0.4031702578067779,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8419583439826965,0.372367650270462,0.2621835768222809,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8265261650085449,0.3507628440856933,0.3345687985420227,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.721121609210968,0.2290482521057129,1.0444117784500122,284.9765930175781,284.95001220703125,301.5615234375,293.8919372558594,299.00079345703125,297.3070678710937,284.97686767578125,1.0,0.6951648592948914,0.512722909450531,0.512722909450531,1.0,1.0,-3.911597967147827,1.5545824766159058,2.357015371322632,0.0638140365481376,1.0,1.0,0.0,157.63507080078125,164.0,76892.5546875,0.0,4466.45458984375,1.0,278.1499938964844,282.75,296.8944396972656,301.8411865234375,293.1499938964844,293.1499938964844,278.1499938964844,35973.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972176432609558,1.0,0.0,0.0,3.9950051307678223,3.995032787322998,1.0649470141288475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11356.373046875,0.0,1951.7315673828125,1895.4371337890625,0.0,4060.353759765625,0.982855260372162,1.0,0.0,3.0,1.0,0.0
17921280,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.7030462622642517,0.5644063353538513,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8781061768531799,0.4256220757961273,0.4045699536800384,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8415602445602417,0.3728689849376678,0.2625464200973511,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.826296329498291,0.3514469563961029,0.3352330923080444,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7206799387931824,0.2292424291372299,1.0453826189041138,284.98028564453125,284.95001220703125,301.574951171875,293.88507080078125,299.0001220703125,297.30499267578125,284.9805908203125,1.0,0.6966118812561035,0.5108927488327026,0.5108927488327026,1.0,1.0,-3.919130325317383,1.5532063245773315,2.365924119949341,0.0596072264015674,1.0,1.0,0.0,158.42481994628906,167.0,76921.578125,0.0,4493.6533203125,1.0,278.1499938964844,282.7512512207031,296.8880615234375,301.8363342285156,293.1499938964844,293.1499938964844,278.1499938964844,35979.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724984169006348,1.0,0.0,0.0,3.995339870452881,3.9953675270080566,1.0651253887772327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11358.5302734375,0.0,1952.22216796875,1895.4371337890625,0.0,4063.181396484375,0.9829348921775818,1.0,0.0,3.0,1.0,0.0
17921340,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.7036949396133423,0.5663486123085022,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8781188726425171,0.4270994663238525,0.4059795141220093,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8410183191299438,0.3733712136745453,0.2629131972789764,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8259255290031433,0.3521302938461303,0.3359010815620422,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7201138138771057,0.2294346839189529,1.046366572380066,284.9845886230469,284.95001220703125,301.5877990722656,293.8778686523437,298.9987487792969,297.3022766113281,284.98492431640625,1.0,0.6981884241104126,0.509062647819519,0.509062647819519,1.0,1.0,-3.9271883964538574,1.551992893218994,2.3751957416534424,0.0553707815706729,1.0,1.0,0.0,159.34164428710938,167.0,76957.703125,0.0,4523.33837890625,1.0,278.1499938964844,282.7530517578125,296.8813171386719,301.8316650390625,293.1499938964844,293.1499938964844,278.1499938964844,35984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728670120239258,1.0,0.0,0.0,3.995596170425415,3.995623588562012,1.065262040356174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11361.6552734375,0.0,1952.59765625,1895.4371337890625,0.0,4066.4169921875,0.9829958081245422,1.0,0.0,3.0,1.0,0.0
17921400,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7041923403739929,0.5685444474220276,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8780046105384827,0.4285817444324493,0.4073973298072815,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8403647541999817,0.3738737404346466,0.2632828950881958,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.825444221496582,0.3528123199939728,0.3365715146064758,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7194488644599915,0.2296245247125625,1.0473570823669434,284.9893493652344,284.95001220703125,301.60015869140625,293.870361328125,298.996826171875,297.2990417480469,284.98974609375,1.0,0.6998667120933533,0.5072325468063354,0.5072325468063354,1.0,1.0,-3.935656785964966,1.5508936643600464,2.38476300239563,0.051099095493555,1.0,1.0,0.0,160.3605499267578,170.0,76999.5625,0.0,4555.029296875,1.0,278.1499938964844,282.7552795410156,296.8742370605469,301.8270874023437,293.1499938964844,293.1499938964844,278.1499938964844,35988.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732764959335328,1.0,0.0,0.0,3.995794773101807,3.9958221912384033,1.065367882802093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11365.5361328125,0.0,1952.888916015625,1895.4371337890625,0.0,4070.01025390625,0.9830430150032043,1.0,0.0,3.0,1.0,0.0
17921460,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.7045379877090454,0.5709624290466309,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8777806758880615,0.4300684928894043,0.4088226556777954,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8396153450012207,0.3743759393692016,0.263654887676239,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8248671889305115,0.3534924983978271,0.3372434675693512,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7186969518661499,0.2298115044832229,1.0483500957489014,284.9944763183594,284.95001220703125,301.61199951171875,293.8625183105469,298.994140625,297.2953796386719,284.994873046875,1.0,0.7016335725784302,0.5053128004074097,0.5053128004074097,1.0,1.0,-3.944478988647461,1.5496747493743896,2.394804239273072,0.0465787686407566,1.0,1.0,0.0,161.4700927734375,170.0,77045.4140625,0.0,4588.5048828125,1.0,278.1499938964844,282.7578125,296.8667907714844,301.82244873046875,293.1499938964844,293.1499938964844,278.1499938964844,35990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737224578857422,1.0,0.0,0.0,3.995945930480957,3.9959733486175537,1.0654484867700376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11369.9404296875,0.0,1953.1104736328125,1895.4371337890625,0.0,4073.921142578125,0.983078956604004,1.0,0.0,3.0,1.0,0.0
17921520,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7047456502914429,0.5735474228858948,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8774759769439697,0.4315582513809204,0.4102536737918854,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8387965559959412,0.3748781085014343,0.2640283107757568,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8242197036743164,0.3541712462902069,0.3379161357879638,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7178792357444763,0.2299955934286117,1.0493417978286743,284.9999084472656,284.95001220703125,301.6233215332031,293.8544006347656,298.990966796875,297.2914123535156,285.0003356933594,1.0,0.7034662365913391,0.5033930540084839,0.5033930540084839,1.0,1.0,-3.953561544418335,1.5484886169433594,2.4050726890563965,0.0419969707727432,1.0,1.0,0.0,162.6494140625,158.0,77095.515625,0.0,4623.36474609375,1.0,278.1499938964844,282.7606506347656,296.8589782714844,301.8177490234375,293.1499938964844,293.1499938964844,278.1499938964844,35992.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741984009742736,1.0,0.0,0.0,3.996063709259033,3.99609112739563,1.0655113555912976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11374.8486328125,0.0,1953.283203125,1895.4371337890625,0.0,4078.09228515625,0.9831069707870485,1.0,0.0,3.0,1.0,0.0
17921580,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7050912380218506,0.571898341178894,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8793296217918396,0.4330290853977203,0.411623477935791,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8398846387863159,0.3753644227981567,0.2643561363220215,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8254204392433167,0.3548329174518585,0.3385255634784698,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7186866402626038,0.230159729719162,1.0500209331512451,285.00067138671875,284.95001220703125,301.6342163085937,293.84600830078125,298.9879150390625,297.28814697265625,285.0004577636719,1.0,0.703203558921814,0.5014733076095581,0.5014733076095581,1.0,1.0,-3.955601930618286,1.5444146394729614,2.4111874103546143,0.0373933240771293,1.0,1.0,0.0,162.1690216064453,158.0,77070.3671875,0.0,4626.1787109375,1.0,278.1499938964844,282.7599182128906,296.8507385253906,301.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35994.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746832251548768,1.0,0.0,0.0,3.9961540699005127,3.996181726455689,1.0655595588104916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11370.916015625,0.0,1953.415771484375,1895.4371337890625,0.0,4082.338134765625,0.9831284880638124,1.0,0.0,3.0,1.0,0.0
17921640,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.7060478329658508,0.567578136920929,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8825585246086121,0.4344710409641266,0.4129340052604675,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8421865701675415,0.3758275508880615,0.2646437287330627,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8277883529663086,0.3554733097553253,0.3390807807445526,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7205049991607666,0.2303081601858139,1.0504465103149414,284.99493408203125,284.95001220703125,301.6446533203125,293.8373718261719,298.98602294921875,297.2872619628906,284.994384765625,1.0,0.702001690864563,0.4995535612106323,0.4995535612106323,1.0,1.0,-3.9530110359191895,1.538459300994873,2.4145517349243164,0.0325221829116344,1.0,1.0,0.0,160.6280059814453,161.0,76973.921875,0.0,4608.11572265625,1.0,278.1499938964844,282.7545471191406,296.8414306640625,301.7989501953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750641584396362,1.0,0.0,0.0,3.9962236881256095,3.996251344680786,1.0655967344064263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11355.1923828125,0.0,1953.51806640625,1895.4371337890625,0.0,4085.672607421875,0.9831450581550598,1.0,0.0,3.0,1.0,0.0
17921700,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.7074389457702637,0.5657302737236023,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8845072388648987,0.4359030127525329,0.4142571091651916,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8433590531349182,0.3762812316417694,0.2649429142475128,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8290621042251587,0.3561072051525116,0.3396542072296142,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7213600277900696,0.2304548919200897,1.0509862899780271,284.9897766113281,284.95001220703125,301.6546936035156,293.8284912109375,298.9850158691406,297.28814697265625,284.9896240234375,1.0,0.7021459341049194,0.4976338446140289,0.4976338446140289,1.0,1.0,-3.954331159591675,1.5340436697006226,2.4202873706817627,0.0274930335581302,1.0,1.0,0.0,160.0437774658203,161.0,76899.90625,0.0,4608.1396484375,1.0,278.1499938964844,282.7495422363281,296.8313903808594,301.78338623046875,293.1499938964844,293.1499938964844,278.1499938964844,35996.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752954244613647,1.0,0.0,0.0,3.9962775707244873,3.996304988861084,1.0656253834895324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11340.115234375,0.0,1953.5968017578125,1895.4371337890625,0.0,4087.6962890625,0.9831578135490416,1.0,0.0,3.0,1.0,0.0
17921760,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.7087607383728027,0.5651045441627502,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8858160972595215,0.437333881855011,0.4155925214290619,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.843966007232666,0.3767310380935669,0.2652502954006195,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8297914862632751,0.3567375242710113,0.3402402997016907,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7217420339584351,0.2306000590324401,1.0515992641448977,284.9877624511719,284.95001220703125,301.664306640625,293.81939697265625,298.9840087890625,297.28875732421875,284.9877319335937,1.0,0.7026066780090332,0.4958506226539612,0.4958506226539612,1.0,1.0,-3.957657814025879,1.5307111740112305,2.4269466400146484,0.0229134950786829,1.0,1.0,0.0,159.94406127929688,164.0,76854.2421875,0.0,4617.3671875,1.0,278.1499938964844,282.7466125488281,296.8216247558594,301.7693786621094,293.1499938964844,293.1499938964844,278.1499938964844,35997.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754753112792968,1.0,0.0,0.0,3.996318817138672,3.996346473693848,1.0656474387360504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11330.1181640625,0.0,1953.657470703125,1895.4371337890625,0.0,4089.27001953125,0.9831676483154296,1.0,0.0,3.0,1.0,0.0
17921820,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.709920346736908,0.5652035474777222,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.886742889881134,0.4387668669223785,0.4169376194477081,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8442345261573792,0.3771790564060211,0.2655625343322754,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.830194890499115,0.3573651313781738,0.3408325910568237,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7218425273895264,0.2307443022727966,1.0522513389587402,284.9872436523437,284.95001220703125,301.673583984375,293.8101501464844,298.9824523925781,297.28875732421875,284.9872741699219,1.0,0.7033578753471375,0.4940674006938934,0.4940674006938934,1.0,1.0,-3.962161302566528,1.52782940864563,2.4343318939208984,0.0183426328003406,1.0,1.0,0.0,160.12673950195312,164.0,76826.4921875,0.0,4632.0166015625,1.0,278.1499938964844,282.7447814941406,296.81219482421875,301.757080078125,293.1499938964844,293.1499938964844,278.1499938964844,35998.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975671112537384,1.0,0.0,0.0,3.996350526809693,3.996378183364868,1.065664378074871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.9365234375,0.0,1953.7039794921875,1895.4371337890625,0.0,4090.982177734375,0.9831752181053162,1.0,0.0,3.0,1.0,0.0
17921880,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.710894763469696,0.5658740997314453,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8873684406280518,0.440203994512558,0.4182930588722229,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8442366123199463,0.3776269555091858,0.2658796310424804,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8303411602973938,0.3579912483692169,0.3414304554462433,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.721721351146698,0.2308875322341919,1.0529347658157349,284.98785400390625,284.95001220703125,301.6824951171875,293.8006896972656,298.98028564453125,297.2880249023437,284.98797607421875,1.0,0.7043386697769165,0.4922841787338257,0.4922841787338257,1.0,1.0,-3.967600107192993,1.525277018547058,2.4423232078552246,0.0137355383485555,1.0,1.0,0.0,160.53175354003906,167.0,76814.0625,0.0,4650.99072265625,1.0,278.1499938964844,282.743896484375,296.8029479980469,301.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,35998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759069681167604,1.0,0.0,0.0,3.996375322341919,3.996402740478516,1.0656775657480466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.0732421875,0.0,1953.740234375,1895.4371337890625,0.0,4093.04443359375,0.9831811189651488,1.0,0.0,3.0,1.0,0.0
17921940,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.7116727232933044,0.567040205001831,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8877338767051697,0.4416462182998657,0.419659286737442,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8440091013908386,0.3780754208564758,0.2662016749382019,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8302654027938843,0.3586164116859436,0.3420335948467254,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7214081883430481,0.2310296446084976,1.0536442995071411,284.9895324707031,284.95001220703125,301.69110107421875,293.7911071777344,298.9774780273437,297.2865295410156,284.9897155761719,1.0,0.7055187821388245,0.4905009567737579,0.4905009567737579,1.0,1.0,-3.973852396011353,1.5230029821395874,2.4508495330810547,0.0090918270871043,1.0,1.0,0.0,161.13058471679688,167.0,76815.90625,0.0,4673.76171875,1.0,278.1499938964844,282.7438659667969,296.79376220703125,301.7362670898437,293.1499938964844,293.1499938964844,278.1499938964844,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761918783187866,1.0,0.0,0.0,3.996394157409668,3.996421813964844,1.065687570189766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11315.34375,0.0,1953.7679443359373,1895.4371337890625,0.0,4095.534423828125,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17922000,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.7122385501861572,0.5685984492301941,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8878951072692871,0.4430941045284271,0.4210356771945953,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.843602180480957,0.3785250186920166,0.2665281295776367,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8300153613090515,0.3592410683631897,0.3426412642002105,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7209448218345642,0.2311737686395645,1.054379105567932,284.9921264648437,284.95001220703125,301.6993713378906,293.7814025878906,298.9740600585937,297.2843322753906,284.99237060546875,1.0,0.7068586349487305,0.4887177348136902,0.4887177348136902,1.0,1.0,-3.980759382247925,1.5209417343139648,2.45981764793396,0.0044124545529484,1.0,1.0,0.0,161.88455200195312,170.0,76830.625,0.0,4699.619140625,1.0,278.1499938964844,282.7446594238281,296.7845153808594,301.727294921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765282273292542,1.0,0.0,0.0,3.996408939361572,3.996436357498169,1.065695414581569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11314.48828125,0.0,1953.7894287109373,1895.4371337890625,0.0,4098.47265625,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17922060,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.7125760912895203,0.5704807639122009,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8878896832466125,0.4445482790470123,0.4224219620227813,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8430496454238892,0.3789761662483215,0.2668587267398834,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8296230435371399,0.3598656058311462,0.3432528972625732,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7203616499900818,0.2313234061002731,1.0551520586013794,284.99560546875,284.95001220703125,301.7073974609375,293.77154541015625,298.9703674316406,297.28155517578125,284.99591064453125,1.0,0.7083352208137512,0.4869464635848999,0.4869464635848999,1.0,1.0,-3.988236427307129,1.5190879106521606,2.469148635864258,-0.0002695618895813,1.0,1.0,0.0,162.76934814453125,170.0,76858.828125,0.0,4728.17041015625,1.0,278.1499938964844,282.7462158203125,296.7751770019531,301.7190856933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769158959388732,1.0,0.0,0.0,3.99642014503479,3.9964475631713854,1.0657014399839682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11315.5400390625,0.0,1953.8057861328125,1895.4371337890625,0.0,4101.857421875,0.983191728591919,1.0,0.0,3.0,1.0,0.0
17922120,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.7127113938331604,0.5726119875907898,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8877594470977783,0.4460121989250183,0.4238185882568359,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8423890471458435,0.3794324100017547,0.2671937346458435,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8291242122650146,0.3604929745197296,0.3438687622547149,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7196900844573975,0.231480211019516,1.0559685230255127,285.001708984375,284.95001220703125,301.71514892578125,293.7616271972656,298.9713134765625,297.2784729003906,285.0022277832031,1.0,0.709921658039093,0.4851751923561096,0.4851751923561096,1.0,1.0,-3.996180772781372,1.517371654510498,2.478809118270874,-0.0049796039238572,1.0,1.0,0.0,163.7574920654297,173.0,76927.53125,0.0,4758.94140625,1.0,278.1499938964844,282.75,296.7658386230469,301.7124328613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773631691932678,1.0,0.0,0.0,3.9964287281036377,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.0185546875,0.0,1953.818603515625,1895.4371337890625,0.0,4105.7607421875,0.983193814754486,1.0,0.0,3.0,1.0,0.0
17922180,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7126641869544983,0.5749427676200867,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8875352144241333,0.4474905133247375,0.4252298772335052,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8416484594345093,0.3798986673355102,0.2675364315509796,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8285448551177979,0.3611270785331726,0.3444923460483551,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7189516425132751,0.2316461205482483,1.0568363666534424,285.0091552734375,284.95001220703125,301.7226867675781,293.75164794921875,298.97216796875,297.2753295898437,285.0097045898437,1.0,0.7116037011146545,0.4834038913249969,0.4834038913249969,1.0,1.0,-4.004546642303467,1.5157710313796997,2.488775491714477,-0.0097175044938921,1.0,1.0,0.0,164.83189392089844,173.0,77007.0859375,0.0,4791.69921875,1.0,278.1499938964844,282.75469970703125,296.7565612792969,301.7075500488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778945446014404,1.0,0.0,0.0,3.996435403823853,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11330.74609375,0.0,1953.8282470703125,1895.4371337890625,0.0,4110.39501953125,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17922240,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7124569416046143,0.5774245262145996,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.88724285364151,0.448979765176773,0.4266547262668609,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8408514261245728,0.3803720474243164,0.2678864300251007,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8279075026512146,0.3617656528949737,0.345123142004013,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7181636691093445,0.2318179756402969,1.0577467679977417,285.0170288085937,284.95001220703125,301.7300109863281,293.7416076660156,298.9729919433594,297.2723083496094,285.017578125,1.0,0.7133604288101196,0.4816326200962066,0.4816326200962066,1.0,1.0,-4.013245105743408,1.51425039768219,2.498994827270508,-0.0144824590533971,1.0,1.0,0.0,165.97406005859375,161.0,77092.1796875,0.0,4826.06640625,1.0,278.1499938964844,282.759765625,296.7472229003906,301.7032470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784898161888124,1.0,0.0,0.0,3.9964406490325928,3.9964680671691895,1.0657123539203894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11340.2587890625,0.0,1953.8359375,1895.4371337890625,0.0,4115.58251953125,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
17922300,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.7123822569847107,0.5756674408912659,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8891463875770569,0.4504579603672027,0.4280257225036621,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8419666290283203,0.3808310925960541,0.2681940197944641,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8291170597076416,0.362388014793396,0.3456940352916717,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.718997061252594,0.2319756597280502,1.0583789348602295,285.020263671875,284.95001220703125,301.73712158203125,293.73150634765625,298.9739990234375,297.27001953125,285.02020263671875,1.0,0.7130362391471863,0.4798613488674164,0.4798613488674164,1.0,1.0,-4.01496696472168,1.5099722146987915,2.5049948692321777,-0.0191443543881177,1.0,1.0,0.0,165.44485473632812,161.0,77101.734375,0.0,4827.70458984375,1.0,278.1499938964844,282.7611999511719,296.7375183105469,301.69744873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979115664958954,1.0,0.0,0.0,3.9964444637298575,3.996472120285034,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11340.984375,0.0,1953.8416748046875,1895.4371337890625,0.0,4121.03173828125,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
17922360,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.7129760980606079,0.5712535977363586,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8924379348754883,0.4519128799438476,0.4293437302112579,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8442898392677307,0.3812642991542816,0.2684604227542877,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8314874768257141,0.3629860877990722,0.3462090194225311,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7208294868469238,0.2321151345968246,1.0587633848190308,285.0168762207031,284.95001220703125,301.7441101074219,293.721435546875,298.97625732421875,297.26959228515625,285.0165100097656,1.0,0.7117831707000732,0.478089839220047,0.478089839220047,1.0,1.0,-4.012093544006348,1.5038965940475464,2.508196830749512,-0.023990724235773,1.0,1.0,0.0,163.8537139892578,164.0,77037.4921875,0.0,4808.05126953125,1.0,278.1499938964844,282.75787353515625,296.7268981933594,301.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796410202980042,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11329.67578125,0.0,1953.84619140625,1895.4371337890625,0.0,4125.6025390625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17922420,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.7140347957611084,0.5693416595458984,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8944191932678223,0.4533610939979553,0.4306791424751282,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8454691171646118,0.3816871643066406,0.2687377333641052,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8327533006668091,0.3635764122009277,0.3467409610748291,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7216935753822327,0.2322527021169662,1.0592567920684814,285.0140075683594,284.95001220703125,301.7509460449219,293.7113342285156,298.9794311523437,297.2704162597656,285.01397705078125,1.0,0.7118839621543884,0.476318359375,0.476318359375,1.0,1.0,-4.013171195983887,1.4993292093276978,2.5138418674468994,-0.0290346108376979,1.0,1.0,0.0,163.23866271972656,164.0,76994.1015625,0.0,4807.18505859375,1.0,278.1499938964844,282.7547912597656,296.7156677246094,301.671142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800145030021667,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.787109375,0.0,1953.849609375,1895.4371337890625,0.0,4128.849609375,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17922480,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.7150620818138123,0.568660318851471,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8957499265670776,0.4548099040985107,0.4320293664932251,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8460783362388611,0.3821056485176086,0.2690229415893554,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8334710001945496,0.3641625642776489,0.3472849428653717,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7220847010612488,0.2323870211839676,1.059822678565979,285.0140380859375,284.95001220703125,301.7576599121094,293.7012939453125,298.9823303222656,297.2710876464844,285.0141296386719,1.0,0.7123040556907654,0.474546879529953,0.474546879529953,1.0,1.0,-4.016269683837891,1.4954984188079834,2.5207715034484863,-0.0339725650846958,1.0,1.0,0.0,163.11569213867188,167.0,76975.6015625,0.0,4815.84228515625,1.0,278.1499938964844,282.7535400390625,296.704833984375,301.6578674316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803243279457092,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.509765625,0.0,1953.852294921875,1895.4371337890625,0.0,4131.5419921875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
