time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922540,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.715945303440094,0.5687199831008911,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8966864943504333,0.4562620222568512,0.4333907961845398,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.846341073513031,0.3825223445892334,0.2693129479885101,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8338550329208374,0.3647460043430328,0.3478350043296814,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.722187876701355,0.2325184047222137,1.0604183673858645,285.0155029296875,284.95001220703125,301.7642822265625,293.6912841796875,298.9848937988281,297.2713317871094,285.0156555175781,1.0,0.7130185961723328,0.472775399684906,0.472775399684906,1.0,1.0,-4.020557403564453,1.4920860528945925,2.5284714698791504,-0.0389237031340599,1.0,1.0,0.0,163.28392028808594,167.0,76974.96875,0.0,4830.14794921875,1.0,278.1499938964844,282.7533569335937,296.6945495605469,301.6463623046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806374311447144,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11309.0166015625,0.0,1953.854248046875,1895.4371337890625,0.0,4134.26171875,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17922600,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7166417837142944,0.5693554282188416,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8973172903060913,0.457719475030899,0.4347637891769409,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8463354706764221,0.3829398453235626,0.2696082592010498,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.833980143070221,0.365328848361969,0.3483912050724029,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7220686674118042,0.2326491773128509,1.0610429048538208,285.0181884765625,284.95001220703125,301.7708435058594,293.68133544921875,298.987060546875,297.2710266113281,285.0184326171875,1.0,0.7139644026756287,0.471003919839859,0.471003919839859,1.0,1.0,-4.025786399841309,1.488993763923645,2.536792755126953,-0.0438917651772499,1.0,1.0,0.0,163.67950439453125,170.0,76990.6015625,0.0,4848.93212890625,1.0,278.1499938964844,282.754150390625,296.6846923828125,301.6363830566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809780716896056,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11308.03515625,0.0,1953.8558349609373,1895.4371337890625,0.0,4137.21923828125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17922660,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7171270847320557,0.5704841017723083,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8976874947547913,0.4591836333274841,0.436148852109909,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8461019396781921,0.3833595216274261,0.2699093520641327,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8338847160339355,0.3659122288227081,0.3489537537097931,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7217609286308289,0.2327809780836105,1.0616987943649292,285.02203369140625,284.95001220703125,301.77734375,293.67144775390625,298.98883056640625,297.2701721191406,285.0223388671875,1.0,0.7151106595993042,0.469407171010971,0.469407171010971,1.0,1.0,-4.031838417053223,1.486647129058838,2.5451910495758057,-0.0484077110886573,1.0,1.0,0.0,164.27122497558594,170.0,77021.6015625,0.0,4871.6396484375,1.0,278.1499938964844,282.7558898925781,296.67510986328125,301.6278686523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813581109046936,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11309.408203125,0.0,1953.8570556640625,1895.4371337890625,0.0,4140.517578125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17922720,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.7173966765403748,0.5719985961914062,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8978559970855713,0.4606552124023437,0.4375456273555755,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.845693051815033,0.3837825059890747,0.2702161967754364,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8336187601089478,0.3664969801902771,0.3495224118232727,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7213079929351807,0.2329151630401611,1.062387228012085,285.0268249511719,284.95001220703125,301.7838134765625,293.66168212890625,298.99029541015625,297.26885986328125,285.0271911621094,1.0,0.7164168953895569,0.4678104221820831,0.4678104221820831,1.0,1.0,-4.038553237915039,1.4845484495162964,2.554004669189453,-0.052912164479494,1.0,1.0,0.0,165.01812744140625,173.0,77065.7734375,0.0,4897.52880859375,1.0,278.1499938964844,282.7584533691406,296.6657409667969,301.6204833984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817821979522704,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.791015625,0.0,1953.8580322265625,1895.4371337890625,0.0,4144.19580078125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17922780,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7174512147903442,0.5738446712493896,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8978532552719116,0.462134450674057,0.4389539062976837,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8451362252235413,0.3842090666294098,0.2705286741256714,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8332083821296692,0.3670834004878998,0.3500968813896179,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7207319736480713,0.2330521196126938,1.063108205795288,285.0325012207031,284.95001220703125,301.7903137207031,293.6520690917969,298.9915466308594,297.26715087890625,285.0329284667969,1.0,0.7178622484207153,0.4662137031555176,0.4662137031555176,1.0,1.0,-4.045848369598389,1.4826322793960571,2.563215970993042,-0.0574438273906707,1.0,1.0,0.0,165.8998565673828,173.0,77121.640625,0.0,4926.22998046875,1.0,278.1499938964844,282.76171875,296.6565246582031,301.6141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822497963905334,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11317.958984375,0.0,1953.8587646484373,1895.4371337890625,0.0,4148.2490234375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17922840,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.7173084616661072,0.5759437680244446,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8977221846580505,0.4636208415031433,0.4403724372386932,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8444699048995972,0.3846392631530761,0.2708461880683899,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8326901197433472,0.367671400308609,0.3506762981414795,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7200632095336914,0.233191430568695,1.0638571977615356,285.0388488769531,284.95001220703125,301.7968139648437,293.6425476074219,298.9926452636719,297.2652587890625,285.039306640625,1.0,0.7194151878356934,0.4646169543266296,0.4646169543266296,1.0,1.0,-4.053595542907715,1.480848789215088,2.572746515274048,-0.0620100051164627,1.0,1.0,0.0,166.8860321044922,176.0,77186.4765625,0.0,4957.15771484375,1.0,278.1499938964844,282.7655334472656,296.6473999023437,301.60858154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982754647731781,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11324.50390625,0.0,1953.859375,1895.4371337890625,0.0,4152.62158203125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17922900,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.7169701457023621,0.5782685875892639,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8974785208702087,0.4651143252849579,0.4418008923530578,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8437083959579468,0.3850729465484619,0.2711685001850128,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8320773839950562,0.368260771036148,0.3512603044509887,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7193119525909424,0.2333323657512664,1.0646305084228516,285.0458068847656,284.95001220703125,301.8033752441406,293.6332092285156,298.99371337890625,297.2633056640625,285.0462951660156,1.0,0.7210643291473389,0.4630202353000641,0.4630202353000641,1.0,1.0,-4.061746597290039,1.4791791439056396,2.5825674533843994,-0.0666175186634063,1.0,1.0,0.0,167.96644592285156,176.0,77258.9609375,0.0,4990.11376953125,1.0,278.1499938964844,282.7698059082031,296.638427734375,301.60369873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832931756973268,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11332.236328125,0.0,1953.8597412109373,1895.4371337890625,0.0,4157.28271484375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17922960,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.7164549827575684,0.5807701945304871,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8971487879753113,0.4666138887405395,0.4432379007339477,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8428754806518555,0.3855096399784088,0.2714948952198028,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8313928246498108,0.368850976228714,0.3518477976322174,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7184956073760986,0.2334733307361602,1.065419316291809,285.0531921386719,284.95001220703125,301.8099975585937,293.6240539550781,298.994873046875,297.2613830566406,285.0537109375,1.0,0.7227882146835327,0.4613341689109802,0.4613341689109802,1.0,1.0,-4.0702104568481445,1.4773380756378174,2.592872142791748,-0.0715227648615837,1.0,1.0,0.0,169.12171936035156,164.0,77336.734375,0.0,5024.69873046875,1.0,278.1499938964844,282.7744140625,296.6295471191406,301.5993957519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838565587997437,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11340.806640625,0.0,1953.860107421875,1895.4371337890625,0.0,4162.1552734375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17923020,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.7160659432411194,0.5790379047393799,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8990287780761719,0.4680977761745453,0.4446158409118652,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8439516425132751,0.3859285712242126,0.2717757821083069,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8325514793395996,0.369421899318695,0.3523717522621155,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7192808985710144,0.233594998717308,1.0659013986587524,285.05596923828125,284.95001220703125,301.81671142578125,293.6150817871094,298.9961853027344,297.2599792480469,285.0558776855469,1.0,0.7224279642105103,0.4596481025218963,0.4596481025218963,1.0,1.0,-4.07164478302002,1.4728047847747805,2.59883975982666,-0.0762690603733062,1.0,1.0,0.0,168.5921630859375,164.0,77340.5625,0.0,5025.529296875,1.0,278.1499938964844,282.7755126953125,296.6206359863281,301.59375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844181537628174,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11340.849609375,0.0,1953.8603515625,1895.4371337890625,0.0,4167.00830078125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17923080,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.7163167595863342,0.5746661424636841,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9022932052612304,0.4695559442043304,0.4459377825260162,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8462272882461548,0.3863206207752228,0.2720141410827636,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.834865152835846,0.3699674308300018,0.3528380095958709,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7210499048233032,0.233698695898056,1.0661249160766602,285.05242919921875,284.95001220703125,301.82354736328125,293.6063537597656,298.9983825683594,297.2596435546875,285.0520324707031,1.0,0.7211427092552185,0.4579620659351349,0.4579620659351349,1.0,1.0,-4.068483352661133,1.4665433168411257,2.6019399166107178,-0.0811664834618568,1.0,1.0,0.0,166.9967803955078,167.0,77276.0078125,0.0,5004.54736328125,1.0,278.1499938964844,282.7720947265625,296.61114501953125,301.5829772949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984866499900818,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11329.744140625,0.0,1953.8604736328125,1895.4371337890625,0.0,4170.87939453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17923140,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.7170150876045227,0.5727929472923279,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9042500853538512,0.4710066616535187,0.4472755491733551,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8473588824272156,0.3867025375366211,0.2722630798816681,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8360746502876282,0.3705054223537445,0.3533207774162292,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7218613624572754,0.2338050603866577,1.066469430923462,285.049560546875,284.95001220703125,301.8305358886719,293.59783935546875,299.0013122558594,297.25994873046875,285.049560546875,1.0,0.7212085723876953,0.456275999546051,0.456275999546051,1.0,1.0,-4.069282054901123,1.4617468118667605,2.6075356006622314,-0.0863318666815757,1.0,1.0,0.0,166.38201904296875,167.0,77235.6875,0.0,5002.84521484375,1.0,278.1499938964844,282.7691955566406,296.60137939453125,301.5695495605469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851558804512024,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11319.7158203125,0.0,1953.8607177734373,1895.4371337890625,0.0,4173.376953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17923200,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.717666506767273,0.5721386671066284,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9055793285369872,0.4724590182304382,0.4486284255981445,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8479258418083191,0.3870812654495239,0.2725204825401306,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8367407917976379,0.3710406124591827,0.3538164496421814,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7222123742103577,0.2339130192995071,1.066908359527588,285.0497131347656,284.95001220703125,301.837646484375,293.5895690917969,299.0040588378906,297.2601623535156,285.0498046875,1.0,0.7215937376022339,0.4545899331569671,0.4545899331569671,1.0,1.0,-4.072120189666748,1.4576733112335205,2.614447116851806,-0.0914217829704284,1.0,1.0,0.0,166.259033203125,170.0,77221.3828125,0.0,5010.93896484375,1.0,278.1499938964844,282.7681884765625,296.59228515625,301.55810546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98538076877594,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11314.5537109375,0.0,1953.86083984375,1895.4371337890625,0.0,4175.3173828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17923260,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.7181696891784668,0.5722064971923828,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9065241813659668,0.4739158749580383,0.4499933421611786,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8481557965278625,0.3874595463275909,0.2727834284305572,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8370820879936218,0.3715746402740478,0.3543193638324737,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7222883105278015,0.2340212017297744,1.067394137382507,285.05133056640625,284.95001220703125,301.844970703125,293.58160400390625,299.0067138671875,297.2601013183594,285.051513671875,1.0,0.7222693562507629,0.4530762135982513,0.4530762135982513,1.0,1.0,-4.076148986816406,1.4545034170150757,2.62164568901062,-0.096056044101715,1.0,1.0,0.0,166.4222412109375,170.0,77225.1171875,0.0,5024.77197265625,1.0,278.1499938964844,282.7682800292969,296.5840148925781,301.5487670898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856056571006776,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.27734375,0.0,1953.86083984375,1895.4371337890625,0.0,4177.2568359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17923320,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.7184803485870361,0.5728564858436584,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9071516394615172,0.4753792881965637,0.4513711035251617,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8481153845787048,0.3878399133682251,0.2730526626110077,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8371620178222656,0.3721095323562622,0.3548299074172973,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7221430540084839,0.2341301143169403,1.067919135093689,285.0542297363281,284.95001220703125,301.8525085449219,293.57391357421875,299.0092468261719,297.2597045898437,285.05450439453125,1.0,0.7231810092926025,0.4515624940395355,0.4515624940395355,1.0,1.0,-4.081150054931641,1.4516984224319458,2.6294515132904053,-0.1006917133927345,1.0,1.0,0.0,166.81666564941406,173.0,77245.40625,0.0,5043.3046875,1.0,278.1499938964844,282.7693786621094,296.5763854980469,301.5412292480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858538508415222,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.6240234375,0.0,1953.8609619140625,1895.4371337890625,0.0,4179.396484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17923380,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.7185771465301514,0.574004054069519,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9075046181678772,0.4768503606319427,0.4527620673179626,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8478459715843201,0.388223797082901,0.2733286917209625,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8370200395584106,0.3726463913917541,0.3553483486175537,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7218095660209656,0.2342400997877121,1.0684795379638672,285.0583190917969,284.95001220703125,301.8602600097656,293.5665283203125,299.0116577148437,297.2590026855469,285.05865478515625,1.0,0.7242958545684814,0.4500487446784973,0.4500487446784973,1.0,1.0,-4.086991786956787,1.4491736888885498,2.6378180980682373,-0.1053645834326744,1.0,1.0,0.0,167.4097900390625,173.0,77280.8984375,0.0,5065.9248046875,1.0,278.1499938964844,282.7713928222656,296.5692443847656,301.5353698730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861357808113098,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11315.37109375,0.0,1953.8609619140625,1895.4371337890625,0.0,4181.826171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17923440,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.7184632420539856,0.5755360126495361,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.90764582157135,0.4783292114734649,0.4541653096675873,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.847402811050415,0.3886120319366455,0.2736112177371979,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8367089033126831,0.373185783624649,0.3558740317821502,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7213317155838013,0.2343511581420898,1.0690693855285645,285.0633850097656,284.95001220703125,301.8682861328125,293.5594787597656,299.0140380859375,297.258056640625,285.0637512207031,1.0,0.7255692481994629,0.4485350251197815,0.4485350251197815,1.0,1.0,-4.0934929847717285,1.446860432624817,2.646632671356201,-0.1100759133696556,1.0,1.0,0.0,168.15774536132812,176.0,77328.890625,0.0,5091.7802734375,1.0,278.1499938964844,282.774169921875,296.5625,301.53082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864527583122252,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11320.09375,0.0,1953.861083984375,1895.4371337890625,0.0,4184.55615234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17923500,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9990000128746032,0.7181380987167358,0.5773988962173462,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9076061248779296,0.4798158705234527,0.4555803537368774,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8468130826950073,0.3890049755573272,0.2739002406597137,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.836254358291626,0.3737278580665588,0.3564066886901855,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7207302451133728,0.2344629317522049,1.069684624671936,285.0692749023437,284.95001220703125,301.8765563964844,293.55279541015625,299.01641845703125,297.2569885253906,285.0697021484375,1.0,0.7269799709320068,0.4470213055610657,0.4470213055610657,1.0,1.0,-4.100566864013672,1.4447250366210938,2.655841827392578,-0.114826962351799,1.0,1.0,0.0,169.0404510498047,176.0,77387.7734375,0.0,5120.478515625,1.0,278.1499938964844,282.7776184082031,296.5561218261719,301.5274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868038892745972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11326.548828125,0.0,1953.861083984375,1895.4371337890625,0.0,4187.57958984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17923560,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.7176133990287781,0.579528272151947,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9074231386184692,0.4813098311424255,0.4570060968399048,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8461086750030518,0.3894025683403015,0.2741951942443847,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8356868028640747,0.3742724657058716,0.3569454252719879,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7200292944908142,0.2345745712518692,1.0703186988830566,285.07586669921875,284.95001220703125,301.8851623535156,293.54644775390625,299.0188903808594,297.255859375,285.0763244628906,1.0,0.7285014986991882,0.4454708397388458,0.4454708397388458,1.0,1.0,-4.108102798461914,1.442617654800415,2.66548490524292,-0.1197261363267898,1.0,1.0,0.0,170.03302001953125,179.0,77455.2734375,0.0,5151.5185546875,1.0,278.1499938964844,282.7815856933594,296.5500793457031,301.525146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871834516525269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11334.396484375,0.0,1953.861083984375,1895.4371337890625,0.0,4190.84521484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17923620,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9990000128746032,0.7168985605239868,0.581879198551178,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9071238040924072,0.482810378074646,0.4584413766860962,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8453121185302734,0.3898045122623443,0.2744956016540527,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8350276350975037,0.3748192191123962,0.3574894666671753,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7192451357841492,0.2346848100423813,1.0709638595581057,285.0830078125,284.95001220703125,301.8940734863281,293.5404968261719,299.0215148925781,297.2547607421875,285.08349609375,1.0,0.7301145792007446,0.4439204037189483,0.4439204037189483,1.0,1.0,-4.116017818450928,1.4406063556671145,2.675411462783813,-0.1246747747063636,1.0,1.0,0.0,171.1182403564453,179.0,77529.4765625,0.0,5184.53515625,1.0,278.1499938964844,282.7859802246094,296.5444030761719,301.5236511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875851273536682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11343.3564453125,0.0,1953.861083984375,1895.4371337890625,0.0,4194.2998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923680,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.7160184383392334,0.5843998193740845,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9067382216453552,0.4843162298202514,0.4598844349384308,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8444480895996094,0.3902100622653961,0.2748004198074341,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8343005180358887,0.3753673732280731,0.3580375015735626,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7183961272239685,0.2347923815250396,1.071611762046814,285.0905456542969,284.95001220703125,301.9033203125,293.53497314453125,299.0243530273437,297.2537841796875,285.091064453125,1.0,0.7317967414855957,0.4423699378967285,0.4423699378967285,1.0,1.0,-4.124216079711914,1.4386626482009888,2.685553312301636,-0.1296654194593429,1.0,1.0,0.0,172.27574157714844,167.0,77608.2421875,0.0,5219.09228515625,1.0,278.1499938964844,282.7906494140625,296.5390014648437,301.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879981875419616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11353.1142578125,0.0,1953.861083984375,1895.4371337890625,0.0,4197.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923740,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9990000128746032,0.7152565121650696,0.5826975107192993,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9086887240409852,0.4858059585094452,0.4612680077552795,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8454870581626892,0.3905986547470093,0.2750601768493652,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8354138135910034,0.3758968412876129,0.3585224151611328,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7191327214241028,0.234878733754158,1.0719412565231323,285.0935974121094,284.95001220703125,301.9129638671875,293.52984619140625,299.02734375,297.253173828125,285.0935363769531,1.0,0.7314007878303528,0.440819501876831,0.440819501876831,1.0,1.0,-4.125384330749512,1.4341415166854858,2.6912429332733154,-0.1343672126531601,1.0,1.0,0.0,171.74069213867188,167.0,77615.6953125,0.0,5219.09619140625,1.0,278.1499938964844,282.7919311523437,296.5338439941406,301.52099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884012341499328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11354.71875,0.0,1953.861083984375,1895.4371337890625,0.0,4201.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923800,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.7151212692260742,0.5783602595329285,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9121791124343872,0.4872696101665497,0.4625948369503021,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.847722589969635,0.3909617066383362,0.2752779424190521,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8376827836036682,0.3764020800590515,0.3589502871036529,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7208454608917236,0.2349491566419601,1.0720103979110718,285.0906066894531,284.95001220703125,301.9230041503906,293.5251770019531,299.0309143066406,297.25299072265625,285.0902709960937,1.0,0.7300832867622375,0.4392690360546112,0.4392690360546112,1.0,1.0,-4.121962070465088,1.4279584884643557,2.6940033435821533,-0.1391431987285614,1.0,1.0,0.0,170.13412475585938,170.0,77560.828125,0.0,5196.7880859375,1.0,278.1499938964844,282.7890625,296.52838134765625,301.5145568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886863231658936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11346.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923860,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.7154170870780945,0.5765162706375122,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9142771363258362,0.4887271821498871,0.4639380276203155,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8488187193870544,0.3913171887397766,0.275507777929306,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8388501405715942,0.376902163028717,0.359396368265152,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7216124534606934,0.2350283861160278,1.0722203254699707,285.0885925292969,284.95001220703125,301.9334411621094,293.5209655761719,299.03497314453125,297.2529602050781,285.088623046875,1.0,0.7301175594329834,0.4377870261669159,0.4377870261669159,1.0,1.0,-4.1225266456604,1.423410177230835,2.6991162300109863,-0.1440281867980957,1.0,1.0,0.0,169.5143280029297,170.0,77534.34375,0.0,5194.30615234375,1.0,278.1499938964844,282.7869567871094,296.5228881835937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888153076171876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11339.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4204.8662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923920,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9990000128746032,0.7156579494476318,0.5758763551712036,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.915682017803192,0.4901886582374573,0.4652980268001556,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8493595123291016,0.391672134399414,0.2757478058338165,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8394818305969238,0.377402126789093,0.3598577082157135,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7219331860542297,0.2351148724555969,1.0725514888763428,285.0896911621094,284.95001220703125,301.9443359375,293.5172119140625,299.0390625,297.2528686523437,285.0898132324219,1.0,0.7304724454879761,0.4363050162792206,0.4363050162792206,1.0,1.0,-4.125157356262207,1.4195914268493652,2.705565929412842,-0.148840457201004,1.0,1.0,0.0,169.3859100341797,173.0,77534.484375,0.0,5201.9130859375,1.0,278.1499938964844,282.7868347167969,296.5183410644531,301.5,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888828992843628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11337.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4205.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923980,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9990000128746032,0.7157452702522278,0.5759595632553101,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9166640043258668,0.4916568696498871,0.4666723012924194,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8495651483535767,0.3920290768146515,0.2759952545166015,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8397895097732544,0.377903550863266,0.3603289127349853,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7219846844673157,0.2352052181959152,1.072950839996338,285.0922546386719,284.95001220703125,301.9556579589844,293.51397705078125,299.0432434082031,297.252685546875,285.09246826171875,1.0,0.7311243414878845,0.4348230063915252,0.4348230063915252,1.0,1.0,-4.129022598266602,1.416191577911377,2.7128310203552246,-0.1536979228258133,1.0,1.0,0.0,169.547607421875,173.0,77552.8125,0.0,5215.5546875,1.0,278.1499938964844,282.78778076171875,296.51483154296875,301.4963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889507293701172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11338.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924040,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9990000128746032,0.7156466245651245,0.5766071081161499,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9173133373260498,0.4931330680847168,0.4680608212947845,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8495105504989624,0.3923901319503784,0.2762503623962402,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8398450613021851,0.3784080147743225,0.3608097732067108,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7218253016471863,0.2352978289127349,1.073399543762207,285.0960998535156,284.95001220703125,301.9674987792969,293.5112609863281,299.04754638671875,297.2524108886719,285.0964050292969,1.0,0.7320083975791931,0.4333409965038299,0.4333409965038299,1.0,1.0,-4.13385534286499,1.4131124019622805,2.72074294090271,-0.1585998386144638,1.0,1.0,0.0,169.93597412109375,176.0,77586.8046875,0.0,5233.94775390625,1.0,278.1499938964844,282.7897033691406,296.5121154785156,301.4945983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890357255935668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11342.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.75732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924100,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.7153365015983582,0.5777550339698792,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.917667269706726,0.4946182668209076,0.4694640934467315,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8492275476455688,0.3927566707134247,0.2765137553215027,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8396786451339722,0.3789165019989013,0.3613006472587585,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7214786410331726,0.2353916466236114,1.0738885402679443,285.10113525390625,284.95001220703125,301.9798278808594,293.5090637207031,299.052001953125,297.2520446777344,285.1015014648437,1.0,0.7330987453460693,0.4318589866161346,0.4318589866161346,1.0,1.0,-4.139548301696777,1.4103131294250488,2.7292351722717285,-0.1635471731424331,1.0,1.0,0.0,170.52609252929688,176.0,77635.3671875,0.0,5256.59619140625,1.0,278.1499938964844,282.7925109863281,296.5101013183594,301.4947204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989148199558258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11348.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,4207.7216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924160,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9990000128746032,0.7148182988166809,0.5792967677116394,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9177900552749634,0.496112048625946,0.4708807468414306,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8487679958343506,0.393129289150238,0.2767850458621979,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8393399715423584,0.3794292211532593,0.3618006706237793,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7209843993186951,0.2354854196310043,1.0744051933288574,285.1071472167969,284.95001220703125,301.9927062988281,293.5074462890625,299.056640625,297.2516784667969,285.1075744628906,1.0,0.7343513369560242,0.4304594397544861,0.4304594397544861,1.0,1.0,-4.145919322967529,1.4079793691635132,2.7379398345947266,-0.1682867109775543,1.0,1.0,0.0,171.2760772705078,164.0,77695.90625,0.0,5282.63720703125,1.0,278.1499938964844,282.7960205078125,296.5086975097656,301.496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892870783805848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11357.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.9130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924220,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9990000128746032,0.714386522769928,0.5767543315887451,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.920373260974884,0.4975923597812652,0.4722428321838379,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8501966595649719,0.3934873342514038,0.2770145535469055,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.840827226638794,0.3799259960651397,0.3622424602508545,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7220255732536316,0.2355606406927108,1.0746259689331057,285.1091003417969,284.95001220703125,302.0061340332031,293.5063781738281,299.06134033203125,297.2514343261719,285.1089782714844,1.0,0.7335929870605469,0.4290599226951599,0.4290599226951599,1.0,1.0,-4.145522594451904,1.4032436609268188,2.742279052734375,-0.1726577877998352,1.0,1.0,0.0,170.40179443359375,164.0,77691.59375,0.0,5275.1611328125,1.0,278.1499938964844,282.7965393066406,296.5077209472656,301.4975891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894290566444396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11358.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4210.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924280,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9990000128746032,0.7145459651947021,0.5716995000839233,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9245188236236572,0.4990493953227997,0.4735530018806457,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8528093099594116,0.3938229084014892,0.277205616235733,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.84345942735672,0.3804017007350921,0.3626321256160736,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7240058183670044,0.2356232404708862,1.0746102333068848,285.1054992675781,284.95001220703125,302.0201416015625,293.5058898925781,299.0666198730469,297.25146484375,285.1051330566406,1.0,0.7319730520248413,0.4276603758335113,0.4276603758335113,1.0,1.0,-4.140774250030518,1.3969738483428955,2.743800401687622,-0.1770663857460022,1.0,1.0,0.0,168.51773071289062,167.0,77631.3046875,0.0,5246.44140625,1.0,278.1499938964844,282.7933044433594,296.506591796875,301.494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894709587097168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11349.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4210.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924340,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.9990000128746032,0.7151073217391968,0.5692623853683472,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.927071750164032,0.5005033612251282,0.4748835861682892,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8541996479034424,0.3941543698310852,0.2774119675159454,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8449106216430664,0.3808757364749908,0.3630445301532745,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7249967455863953,0.2356978505849838,1.0747566223144531,285.1032409667969,284.95001220703125,302.0347595214844,293.50604248046875,299.07244873046875,297.2515869140625,285.1032409667969,1.0,0.7317562103271484,0.4262608289718628,0.4262608289718628,1.0,1.0,-4.140248775482178,1.3921911716461182,2.7480573654174805,-0.1818229556083679,1.0,1.0,0.0,167.6642303466797,167.0,77603.96875,0.0,5238.7685546875,1.0,278.1499938964844,282.7911376953125,296.505615234375,301.4906311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893736839294434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11344.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4209.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
