time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924400,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9990000128746032,0.715588390827179,0.5681307315826416,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9288191199302672,0.5019643306732178,0.4762350022792816,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8549736738204956,0.3944887518882751,0.2776318490505218,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8457670211791992,0.3813530504703522,0.3634766042232513,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7255033850669861,0.2357819378376007,1.0750420093536377,285.10430908203125,284.95001220703125,302.04998779296875,293.5068054199219,299.078369140625,297.251708984375,285.1044616699219,1.0,0.7319031953811646,0.4248612821102142,0.4248612821102142,1.0,1.0,-4.14198637008667,1.3881819248199463,2.7538042068481445,-0.186536505818367,1.0,1.0,0.0,167.33938598632812,170.0,77606.3828125,0.0,5242.146484375,1.0,278.1499938964844,282.7911071777344,296.5057373046875,301.4892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989228904247284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11344.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924460,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9990000128746032,0.7158965468406677,0.5677986741065979,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9300702214241028,0.5034347176551819,0.4776042401790619,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8553676605224609,0.3948283493518829,0.2778620719909668,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.846255898475647,0.3818349838256836,0.363922506570816,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.7257110476493835,0.2358714193105697,1.0754079818725586,285.1071472167969,284.95001220703125,302.0657653808594,293.5084228515625,299.0844421386719,297.25177001953125,285.1073913574219,1.0,0.7323799133300781,0.4235566854476928,0.4235566854476928,1.0,1.0,-4.145106792449951,1.3849334716796875,2.7601735591888428,-0.1910081058740615,1.0,1.0,0.0,167.33287048339844,170.0,77629.96875,0.0,5252.26318359375,1.0,278.1499938964844,282.7923583984375,296.5070495605469,301.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890769124031068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11347.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4207.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924520,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9990000128746032,0.7159967422485352,0.5681068301200867,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9309240579605104,0.5049157738685608,0.4789912104606628,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8554579615592957,0.3951752781867981,0.278102844953537,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8464502096176147,0.3823230266571045,0.3643818497657776,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7256781458854675,0.2359644770622253,1.0758339166641235,285.1114807128906,284.95001220703125,302.0819091796875,293.5110778808594,299.0906066894531,297.251708984375,285.11181640625,1.0,0.733121395111084,0.4222520887851715,0.4222520887851715,1.0,1.0,-4.149340629577637,1.3820757865905762,2.767264604568481,-0.1955042779445648,1.0,1.0,0.0,167.58114624023438,173.0,77672.9375,0.0,5267.81591796875,1.0,278.1499938964844,282.7947692871094,296.5096130371094,301.4944152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889273047447203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11354.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4205.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924580,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9990000128746032,0.7158731818199158,0.568972110748291,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.931433379650116,0.506408154964447,0.4803957045078277,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8552857041358948,0.3955307602882385,0.2783544957637787,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8463892340660095,0.3828179538249969,0.3648545444011688,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7254356145858765,0.2360602468252182,1.0763094425201416,285.11724853515625,284.95001220703125,302.0984802246094,293.5147399902344,299.0968322753906,297.2515563964844,285.1176452636719,1.0,0.7340937256813049,0.4209474921226501,0.4209474921226501,1.0,1.0,-4.15454626083374,1.3795368671417236,2.775009632110596,-0.2000448107719421,1.0,1.0,0.0,168.0517578125,173.0,77733.6875,0.0,5288.14599609375,1.0,278.1499938964844,282.7982788085937,296.5133972167969,301.5007629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887951016426086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11363.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4204.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924640,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9990000128746032,0.7155291438102722,0.5702693462371826,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.931678056716919,0.5079113841056824,0.4818162024021148,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8549131751060486,0.3958953022956848,0.2786164581775665,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.846132755279541,0.3833199739456177,0.3653395473957062,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.725030779838562,0.2361574918031692,1.0768208503723145,285.1241455078125,284.95001220703125,302.1153869628906,293.5194091796875,299.1031188964844,297.2513427734375,285.1246337890625,1.0,0.7352460622787476,0.4196428954601288,0.4196428954601288,1.0,1.0,-4.160512447357178,1.377240777015686,2.783271551132202,-0.2046265602111816,1.0,1.0,0.0,168.69577026367188,176.0,77809.1640625,0.0,5312.23974609375,1.0,278.1499938964844,282.8027038574219,296.5181884765625,301.5093078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886847138404846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11376.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.74560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924700,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.9990000128746032,0.7149658203125,0.5719471573829651,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9316917061805724,0.5094254612922668,0.4832519888877868,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8543673753738403,0.3962692022323608,0.2788886427879333,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.845706582069397,0.3838290870189667,0.3658363223075866,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.7244834899902344,0.2362554520368576,1.0773619413375854,285.132080078125,284.95001220703125,302.1326599121094,293.5249938964844,299.10955810546875,297.2510986328125,285.13262939453125,1.0,0.7365571856498718,0.4183382987976074,0.4183382987976074,1.0,1.0,-4.167149066925049,1.3751548528671265,2.791994333267212,-0.2092491239309311,1.0,1.0,0.0,169.49378967285156,176.0,77897.7734375,0.0,5339.69580078125,1.0,278.1499938964844,282.8078918457031,296.5240173339844,301.51983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885987043380736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11390.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.0068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924760,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.9990000128746032,0.7141985893249512,0.5739267468452454,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9315248727798462,0.5109492540359497,0.4847013652324676,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.85368812084198,0.3966521024703979,0.2791701257228851,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8451489806175232,0.3843448758125305,0.36634361743927,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7238234877586365,0.2363529652357101,1.077922821044922,285.1408386230469,284.95001220703125,302.1502380371094,293.5314636230469,299.1161499023437,297.2508850097656,285.1414489746094,1.0,0.7379944920539856,0.4169898927211761,0.4169898927211761,1.0,1.0,-4.174318790435791,1.373091459274292,2.80122709274292,-0.2140485346317291,1.0,1.0,0.0,170.41531372070312,179.0,77996.953125,0.0,5369.869140625,1.0,278.1499938964844,282.8137512207031,296.5307006835937,301.5320739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988531768321991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11406.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4202.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924820,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9990000128746032,0.7132353782653809,0.5761607885360718,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.931208312511444,0.5124821066856384,0.4861630797386169,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8529000282287598,0.3970437943935394,0.2794604897499084,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.844483494758606,0.384866863489151,0.3668605387210846,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.723068356513977,0.2364487648010254,1.0784952640533447,285.1503295898437,284.95001220703125,302.1681823730469,293.538818359375,299.1229248046875,297.2507629394531,285.15093994140625,1.0,0.73953777551651,0.4156415164470672,0.4156415164470672,1.0,1.0,-4.1819329261779785,1.37114679813385,2.810786247253418,-0.2188961505889892,1.0,1.0,0.0,171.4422149658203,179.0,78104.875,0.0,5402.365234375,1.0,278.1499938964844,282.8201599121094,296.5382080078125,301.5458679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988481104373932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11424.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4201.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924880,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.9990000128746032,0.7121066451072693,0.578585684299469,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9307818412780762,0.5140224099159241,0.4876347780227661,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8520341515541077,0.3974429368972778,0.2797581553459167,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8437402248382568,0.3853939473628998,0.3673851191997528,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.7222416996955872,0.2365419417619705,1.079071044921875,285.16033935546875,284.95001220703125,302.1864013671875,293.5469970703125,299.1298828125,297.25079345703125,285.1609802246094,1.0,0.7411597967147827,0.4142931401729584,0.4142931401729584,1.0,1.0,-4.189876556396484,1.3692896366119385,2.820586919784546,-0.2237801998853683,1.0,1.0,0.0,172.54966735839844,167.0,78219.25,0.0,5436.64111328125,1.0,278.1499938964844,282.8269348144531,296.5464782714844,301.5609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884337782859802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11443.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4201.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924940,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.9990000128746032,0.7110936045646667,0.5767735242843628,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.9329676032066344,0.5155481100082397,0.4890492856502533,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8531531691551208,0.397828608751297,0.2800137400627136,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.8449220657348633,0.3859055638313293,0.3678504228591919,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.7230032682418823,0.2366141229867935,1.0793302059173584,285.1659851074219,284.95001220703125,302.20489501953125,293.5559997558594,299.1368408203125,297.2510070800781,285.16607666015625,1.0,0.7407131791114807,0.4129447638988495,0.4129447638988495,1.0,1.0,-4.190786361694336,1.3649990558624268,2.825787305831909,-0.2282221019268036,1.0,1.0,0.0,171.97079467773438,167.0,78265.7734375,0.0,5435.52197265625,1.0,278.1499938964844,282.8305053710937,296.5553894042969,301.57550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883733987808228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11455.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4201.072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.9990000128746032,0.7107009291648865,0.5723204612731934,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.936776340007782,0.5170488357543945,0.4904085993766784,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.8555222153663635,0.3981925249099731,0.2802300155162811,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8473175764083862,0.3863963186740875,0.3682619929313659,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7247485518455505,0.2366734594106674,1.079337239265442,285.1659240722656,284.95001220703125,302.22369384765625,293.56573486328125,299.14410400390625,297.25128173828125,285.1657409667969,1.0,0.7393537163734436,0.4115963578224182,0.4115963578224182,1.0,1.0,-4.187119007110596,1.3591469526290894,2.827971935272217,-0.2326439470052719,1.0,1.0,0.0,170.3257598876953,170.0,78255.921875,0.0,5411.6181640625,1.0,278.1499938964844,282.8302917480469,296.5643005371094,301.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881977438926696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11457.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4199.56396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925060,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.9990000128746032,0.7107329964637756,0.5703831911087036,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.9390112161636353,0.5185461640357971,0.4917858242988586,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.856701135635376,0.3985535502433777,0.2804612219333648,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8485589027404785,0.386886328458786,0.3686953783035278,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.725545346736908,0.2367477267980575,1.0795060396194458,285.1671142578125,284.95001220703125,302.24273681640625,293.576171875,299.1516418457031,297.2513732910156,285.1673278808594,1.0,0.7393540740013123,0.410307228565216,0.410307228565216,1.0,1.0,-4.187515258789063,1.3548705577850342,2.8326449394226074,-0.2372661381959915,1.0,1.0,0.0,169.67117309570312,170.0,78278.6328125,0.0,5408.3154296875,1.0,278.1499938964844,282.83111572265625,296.5735778808594,301.59552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878756999969482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11462.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4196.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925120,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.9990000128746032,0.7107090950012207,0.5696560740470886,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9404906630516052,0.5200512409210205,0.4931829273700714,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.8573036193847656,0.3989188969135284,0.280705988407135,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8492416143417358,0.3873808681964874,0.3691482543945312,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7258976101875305,0.2368348538875579,1.079822659492493,285.17144775390625,284.95001220703125,302.2619934082031,293.5873413085937,299.1591491699219,297.2514953613281,285.1717834472656,1.0,0.7396827936172485,0.4090180993080139,0.4090180993080139,1.0,1.0,-4.190043926239014,1.3513127565383911,2.838731050491333,-0.2418466061353683,1.0,1.0,0.0,169.5095977783203,173.0,78328.8984375,0.0,5415.58056640625,1.0,278.1499938964844,282.833984375,296.5840148925781,301.60772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875029921531676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11472.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4193.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925180,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.9990000128746032,0.7105348706245422,0.5696579217910767,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.9415177702903748,0.5215668082237244,0.4945978820323944,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8575581312179565,0.3992906212806701,0.2809613049030304,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.8495861887931824,0.3878813087940216,0.369615226984024,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.7259814143180847,0.2369298636913299,1.0802291631698608,285.1773376464844,284.95001220703125,302.281494140625,293.59912109375,299.1667175292969,297.2516174316406,285.1777648925781,1.0,0.7403163313865662,0.4077289700508117,0.4077289700508117,1.0,1.0,-4.193863868713379,1.3481773138046265,2.845686674118042,-0.2464887052774429,1.0,1.0,0.0,169.64027404785156,173.0,78397.5859375,0.0,5429.23388671875,1.0,278.1499938964844,282.83795166015625,296.5956115722656,301.62255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871386289596558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11485.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4190.45947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925240,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9990000128746032,0.7101802229881287,0.5702305436134338,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.942193865776062,0.5230934023857117,0.4960301220417022,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8575414419174194,0.3996701836585998,0.2812270522117615,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8496665954589844,0.3883885145187378,0.3700956106185913,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7258533835411072,0.237029567360878,1.0806987285614014,285.1845397949219,284.95001220703125,302.3012084960937,293.61151123046875,299.17437744140625,297.25177001953125,285.1850280761719,1.0,0.7411884069442749,0.4064398109912872,0.4064398109912872,1.0,1.0,-4.198696613311768,1.3453669548034668,2.853329658508301,-0.2511865496635437,1.0,1.0,0.0,169.99981689453125,176.0,78481.78125,0.0,5447.9208984375,1.0,278.1499938964844,282.8428649902344,296.6080627441406,301.63946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867963790893556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11501.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4187.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925300,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7096183896064758,0.5713188052177429,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.9425562024116516,0.5246318578720093,0.497480183839798,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8572822213172913,0.4000589251518249,0.2815038561820984,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.849510133266449,0.3889034390449524,0.3705897927284241,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7255332469940186,0.2371319830417633,1.0812186002731323,285.1929016113281,284.95001220703125,302.32110595703125,293.62451171875,299.18218994140625,297.2519836425781,285.1934509277344,1.0,0.7422752380371094,0.4051506817340851,0.4051506817340851,1.0,1.0,-4.204442024230957,1.3428462743759155,2.861595869064331,-0.255954772233963,1.0,1.0,0.0,170.56578063964844,176.0,78580.4609375,0.0,5471.17578125,1.0,278.1499938964844,282.8486633300781,296.62127685546875,301.6582946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864878058433532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11520.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4184.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925360,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9990000128746032,0.7088621854782104,0.5727985501289368,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9426830410957336,0.5261808037757874,0.4989454746246338,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.856842041015625,0.4004565477371216,0.281790554523468,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8491763472557068,0.38942551612854,0.3710959255695343,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7250667214393616,0.2372349500656128,1.0817698240280151,285.20220947265625,284.95001220703125,302.3411560058594,293.6380310058594,299.1900939941406,297.25225830078125,285.20281982421875,1.0,0.7435241937637329,0.403931975364685,0.403931975364685,1.0,1.0,-4.210877418518066,1.3407671451568604,2.870110511779785,-0.2605624496936798,1.0,1.0,0.0,171.2889404296875,179.0,78690.5234375,0.0,5497.927734375,1.0,278.1499938964844,282.85516357421875,296.63507080078125,301.6785583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862078428268432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11540.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4182.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925420,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.9990000128746032,0.7079089879989624,0.5746175050735474,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9426081776618958,0.5277400016784668,0.5004251599311829,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.8562486171722412,0.4008634090423584,0.2820870578289032,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.8486917018890381,0.3899547755718231,0.371613472700119,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7244730591773987,0.2373369932174682,1.0823420286178589,285.2123107910156,284.95001220703125,302.36138916015625,293.65203857421875,299.1981201171875,297.25262451171875,285.2129821777344,1.0,0.7449135780334473,0.4027132391929626,0.4027132391929626,1.0,1.0,-4.217906475067139,1.3388837575912476,2.8790228366851807,-0.2652057409286499,1.0,1.0,0.0,172.1499481201172,179.0,78810.3671875,0.0,5527.744140625,1.0,278.1499938964844,282.8622436523437,296.6493835449219,301.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859575033187866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11562.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4180.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.9990000128746032,0.706777036190033,0.5767008662223816,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.9423784017562866,0.529308021068573,0.5019171237945557,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8555394411087036,0.4012788236141205,0.2823922634124756,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8480924963951111,0.3904904127120971,0.3721408545970917,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.72378009557724,0.237436756491661,1.0829240083694458,285.2230529785156,284.95001220703125,302.3817443847656,293.6665344238281,299.2062683105469,297.2530822753906,285.2237548828125,1.0,0.7464120388031006,0.4014945030212402,0.4014945030212402,1.0,1.0,-4.225393295288086,1.337132692337036,2.88826060295105,-0.2698822617530823,1.0,1.0,0.0,173.12039184570312,167.0,78937.640625,0.0,5559.9873046875,1.0,278.1499938964844,282.86981201171875,296.66412353515625,301.7227478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857292175292968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11585.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4178.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9990000128746032,0.7057473659515381,0.5745947360992432,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9447045922279358,0.5308622717857361,0.5033538341522217,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.8568245768547058,0.4016815721988678,0.282656580209732,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.8494338989257812,0.3910116255283355,0.3726108372211456,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.7246591448783875,0.2375159561634063,1.0831953287124634,285.2295227050781,284.95001220703125,302.4022521972656,293.6814270019531,299.2142944335937,297.2536926269531,285.22967529296875,1.0,0.7458682060241699,0.4002757966518402,0.4002757966518402,1.0,1.0,-4.225934505462647,1.3330447673797607,2.892889499664306,-0.2740323543548584,1.0,1.0,0.0,172.42774963378906,167.0,78998.296875,0.0,5556.8134765625,1.0,278.1499938964844,282.8742370605469,296.6791076660156,301.7445983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855045676231384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11601.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4176.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9990000128746032,0.7053207755088806,0.5698843598365784,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9485891461372375,0.5323918461799622,0.5047364234924316,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.8593671321868896,0.4020632207393646,0.2828825414180755,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.852000892162323,0.3915128409862518,0.3730285763740539,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.7265132665634155,0.2375838756561279,1.0832217931747437,285.2303771972656,284.95001220703125,302.4228515625,293.6967468261719,299.222412109375,297.2541198730469,285.23028564453125,1.0,0.7444321513175964,0.3990570604801178,0.3990570604801178,1.0,1.0,-4.221969127655029,1.32746160030365,2.89450740814209,-0.2780966162681579,1.0,1.0,0.0,170.68853759765625,170.0,79004.703125,0.0,5530.93310546875,1.0,278.1499938964844,282.8749694824219,296.6937866210937,301.76226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851832985877992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11607.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.9990000128746032,0.7053030133247375,0.5677318572998047,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.9508870840072632,0.5339188575744629,0.5061378479003906,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.8606814742088318,0.4024431109428406,0.2831243872642517,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8533733487129211,0.3920145630836487,0.3734695613384247,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.7274041175842285,0.2376693338155746,1.0834215879440308,285.23260498046875,284.95001220703125,302.44354248046875,293.71240234375,299.2305908203125,297.2542419433594,285.2328796386719,1.0,0.7443726062774658,0.3978552222251892,0.3978552222251892,1.0,1.0,-4.2221527099609375,1.3233139514923096,2.898838758468628,-0.2825087308883667,1.0,1.0,0.0,169.95675659179688,170.0,79044.890625,0.0,5526.33935546875,1.0,278.1499938964844,282.8768310546875,296.7084350585937,301.77838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847366809844972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11616.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925720,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9990000128746032,0.7052187919616699,0.5668194890022278,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.952423632144928,0.5354547500610352,0.5075604319572449,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8613960146903992,0.4028283357620239,0.2833808064460754,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8541625142097473,0.3925221860408783,0.3739316165447235,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7278397083282471,0.237769603729248,1.0837814807891846,285.23797607421875,284.95001220703125,302.4642944335937,293.7283630371094,299.2386474609375,297.2543640136719,285.23834228515625,1.0,0.744655430316925,0.3966533541679382,0.3966533541679382,1.0,1.0,-4.2245378494262695,1.319882035255432,2.904655933380127,-0.2868879437446594,1.0,1.0,0.0,169.7308807373047,188.0,79112.1015625,0.0,5532.7783203125,1.0,278.1499938964844,282.8807067871094,296.7239074707031,301.7969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842588901519777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11631.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4165.63232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.9990000128746032,0.7047034502029419,0.5710963010787964,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.9508394598960876,0.537024199962616,0.5090678930282593,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8595796227455139,0.4032418131828308,0.283697247505188,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8524825572967529,0.393057256937027,0.3744750320911407,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.7263113856315613,0.2378962188959121,1.0845497846603394,285.2496643066406,284.95001220703125,302.4851379394531,293.74462890625,299.2469482421875,297.2545166015625,285.250732421875,1.0,0.7473902106285095,0.3954515159130096,0.3954515159130096,1.0,1.0,-4.235624313354492,1.3193084001541138,2.916315793991089,-0.2918825149536133,1.0,1.0,0.0,171.5538787841797,188.0,79269.9609375,0.0,5583.45751953125,1.0,278.1499938964844,282.8891906738281,296.7402648925781,301.8194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983820378780365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11657.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4161.84228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.9990000128746032,0.7032298445701599,0.5787559151649475,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.9472556710243224,0.5386379361152649,0.5106590390205383,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.8562021851539612,0.4036929607391357,0.284071534872055,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.8492774963378906,0.3936257660388946,0.3750943839550018,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.723541796207428,0.2380355894565582,1.0856330394744873,285.2686462402344,284.95001220703125,302.5060119628906,293.7611389160156,299.2552490234375,297.2550354003906,285.27001953125,1.0,0.7513464689254761,0.3942496478557586,0.3942496478557586,1.0,1.0,-4.252598762512207,1.320629596710205,2.931969165802002,-0.297015368938446,1.0,1.0,0.0,174.76780700683594,191.0,79501.3671875,0.0,5664.5458984375,1.0,278.1499938964844,282.90252685546875,296.7577819824219,301.8485717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983530342578888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11695.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4159.33447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925900,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.9990000128746032,0.7009994387626648,0.5844849348068237,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.9448716044425964,0.5402721762657166,0.5122581124305725,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8538269400596619,0.4041619300842285,0.2844481766223907,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8470454216003418,0.394206166267395,0.3757119476795196,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.7215173840522766,0.2381541728973388,1.0865836143493652,285.2875061035156,284.95001220703125,302.5268859863281,293.77783203125,299.2635498046875,297.256103515625,285.2886047363281,1.0,0.7541942000389099,0.3930478096008301,0.3930478096008301,1.0,1.0,-4.266525745391846,1.3209052085876465,2.94562029838562,-0.3017675280570984,1.0,1.0,0.0,177.2552032470703,191.0,79713.1328125,0.0,5730.41357421875,1.0,278.1499938964844,282.9156188964844,296.77593994140625,301.8811340332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834164381027222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11734.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4158.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925960,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.9990000128746032,0.6984992623329163,0.5894991159439087,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.9429379105567932,0.5419127941131592,0.5138589143753052,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.8518325686454773,0.4046409726142883,0.2848266661167145,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8451799750328064,0.394791841506958,0.3763269186019897,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.719746470451355,0.2382490932941436,1.087380051612854,285.30426025390625,284.95001220703125,302.5478210449219,293.7947082519531,299.2722473144531,297.25750732421875,285.3052673339844,1.0,0.7569136023521423,0.3918033540248871,0.3918033540248871,1.0,1.0,-4.279134750366211,1.320583462715149,2.958551406860352,-0.3067412078380584,1.0,1.0,0.0,179.45924377441406,194.0,79909.1953125,0.0,5790.076171875,1.0,278.1499938964844,282.9273986816406,296.79376220703125,301.9125671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833780527114868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11769.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4158.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.9990000128746032,0.6958469748497009,0.5942345261573792,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.941186785697937,0.543555498123169,0.5154603719711304,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.8500030040740967,0.4051267802715301,0.2852086126804352,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.8434709906578064,0.3953802287578583,0.3769425451755523,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7180648446083069,0.23832468688488,1.0880703926086426,285.32037353515625,284.95001220703125,302.5687255859375,293.81170654296875,299.281005859375,297.259033203125,285.32135009765625,1.0,0.7595057487487793,0.3905589282512665,0.3905589282512665,1.0,1.0,-4.291173458099365,1.3200384378433228,2.971135139465332,-0.3117510676383972,1.0,1.0,0.0,181.55908203125,194.0,80097.671875,0.0,5847.3212890625,1.0,278.1499938964844,282.9387512207031,296.81121826171875,301.9429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833531975746156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11803.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.9990000128746032,0.693108081817627,0.5987353324890137,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.9395885467529296,0.5451971888542175,0.5170596837997437,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8483094573020935,0.405613899230957,0.2855915427207947,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.8418914675712585,0.39596888422966,0.3775569498538971,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7164536714553833,0.2383827567100525,1.088664412498474,285.3356018066406,284.95001220703125,302.589599609375,293.82879638671875,299.2891540527344,297.2594909667969,285.3365173339844,1.0,0.7619874477386475,0.3893144726753235,0.3893144726753235,1.0,1.0,-4.3027119636535645,1.319304585456848,2.983407497406006,-0.3167984187602997,1.0,1.0,0.0,183.5698699951172,197.0,80273.8984375,0.0,5902.462890625,1.0,278.1499938964844,282.94940185546875,296.82843017578125,301.9725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833210706710817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11835.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.5244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.9990000128746032,0.690314769744873,0.6030243039131165,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9381267428398132,0.5468360781669617,0.5186547040939331,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8467332720756531,0.4060969948768616,0.2859718203544616,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.8404253721237183,0.39655601978302,0.3781683444976806,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.7149026989936829,0.238425076007843,1.089169144630432,285.35009765625,284.95001220703125,302.6104431152344,293.845947265625,299.297119140625,297.2596435546875,285.3509826660156,1.0,0.7643675804138184,0.3880700170993805,0.3880700170993805,1.0,1.0,-4.313783645629883,1.3183932304382324,2.995390653610229,-0.3218545615673065,1.0,1.0,0.0,185.50067138671875,197.0,80442.5859375,0.0,5955.650390625,1.0,278.1499938964844,282.9595031738281,296.8454895019531,302.0011291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832684993743896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11866.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.9990000128746032,0.6874809861183167,0.607151985168457,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.936769723892212,0.5484725832939148,0.5202454328536987,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.8452463746070862,0.4065762758255005,0.286347895860672,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.8390464782714844,0.3971413969993591,0.3787763118743896,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.7133949398994446,0.2384560108184814,1.0896081924438477,285.3642272949219,284.95001220703125,302.6312561035156,293.8631286621094,299.3050537109375,297.259765625,285.3651123046875,1.0,0.7666701078414917,0.3868255913257599,0.3868255913257599,1.0,1.0,-4.324497222900391,1.317340612411499,3.0071563720703125,-0.3269224166870117,1.0,1.0,0.0,187.3719940185547,200.0,80607.5625,0.0,6007.38671875,1.0,278.1499938964844,282.96942138671875,296.86248779296875,302.029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831942915916444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11897.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
