time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926260,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.9990000128746032,0.6846036911010742,0.6111290454864502,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.935510516166687,0.550107479095459,0.5218324065208435,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8438414931297302,0.4070525467395782,0.2867202162742615,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8377472758293152,0.3977252542972564,0.3793809115886688,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.7119255661964417,0.2384768724441528,1.0899885892868042,285.3780517578125,284.95001220703125,302.6519775390625,293.8802795410156,299.31298828125,297.2598876953125,285.37890625,1.0,0.7689006924629211,0.3855399489402771,0.3855399489402771,1.0,1.0,-4.334878444671631,1.3160161972045898,3.018862247467041,-0.3321417868137359,1.0,1.0,0.0,189.18739318847656,200.0,80769.0625,0.0,6057.77294921875,1.0,278.1499938964844,282.9790954589844,296.87945556640625,302.0571594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831020832061768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11927.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4155.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.9990000128746032,0.6817307472229004,0.6139934062957764,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.9338147640228271,0.5517370700836182,0.5234286189079285,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8421255350112915,0.4075222313404083,0.2870984077453613,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8361419439315796,0.3983036577701568,0.3799946904182434,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.7101444602012634,0.2384862750768661,1.0903799533843994,285.3909606933594,284.95001220703125,302.672607421875,293.8973693847656,299.3207702636719,297.260009765625,285.39166259765625,1.0,0.7709802985191345,0.3842543363571167,0.3842543363571167,1.0,1.0,-4.343659400939941,1.3141411542892456,3.0295183658599854,-0.3372237086296081,1.0,1.0,0.0,191.24122619628903,203.0,80915.4140625,0.0,6104.4033203125,1.0,278.1499938964844,282.98809814453125,296.8963928222656,302.0845642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829948544502258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11955.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4154.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.9954707026481628,0.6792492270469666,0.6122817993164062,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.9302242994308472,0.5533348917961121,0.5250585675239563,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.8390445709228516,0.4079594612121582,0.2875005900859833,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.8331930041313171,0.3988524675369262,0.3806425333023071,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.7070519328117371,0.2384687066078186,1.090917706489563,285.3984069824219,284.95001220703125,302.6931457519531,293.91436767578125,299.3283996582031,297.2599792480469,285.3987121582031,1.0,0.772546648979187,0.3829687237739563,0.3829687237739563,1.0,1.0,-4.345893859863281,1.3101558685302734,3.035738229751587,-0.3419157266616821,1.0,1.0,0.0,194.2984619140625,203.0,80995.09375,0.0,6135.19287109375,1.0,278.1499938964844,282.9933776855469,296.9130249023437,302.1094665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982845902442932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11974.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4153.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.991919219493866,0.6772919297218323,0.610421359539032,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.9273313283920288,0.5549073815345764,0.5266436338424683,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8364881873130798,0.4083711504936218,0.2878693044185638,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8307546377182007,0.3993795812129974,0.3812485337257385,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.7044067978858948,0.2384487241506576,1.0913084745407104,285.4039306640625,284.95001220703125,302.71356201171875,293.9312438964844,299.3361511230469,297.2599182128906,285.4042663574219,1.0,0.773883044719696,0.3816830813884735,0.3816830813884735,1.0,1.0,-4.347511291503906,1.3059697151184082,3.041541576385498,-0.3466997444629669,1.0,1.0,0.0,196.9281005859375,206.0,81065.453125,0.0,6160.60693359375,1.0,278.1499938964844,282.99755859375,296.9291687011719,302.1311950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826015830039978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11990.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4151.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.9888792037963868,0.675595223903656,0.6088891625404358,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.9251243472099304,0.5564695000648499,0.528195858001709,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8344347476959229,0.4087705910205841,0.2882130742073059,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8288078308105469,0.399896502494812,0.3818235397338867,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7022345066070557,0.2384404093027115,1.091646432876587,285.40972900390625,284.95001220703125,302.7338562011719,293.94793701171875,299.34381103515625,297.2598571777344,285.4100952148437,1.0,0.7750913500785828,0.3803974688053131,0.3803974688053131,1.0,1.0,-4.349400997161865,1.3018614053726196,3.047539710998535,-0.3515117764472961,1.0,1.0,0.0,199.1549072265625,206.0,81138.4453125,0.0,6184.041015625,1.0,278.1499938964844,283.0018920898437,296.9451599121094,302.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822885990142822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12006.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4148.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.9861509203910828,0.6740179061889648,0.6075119376182556,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.9233636856079102,0.5580295324325562,0.5297318696975708,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.8327058553695679,0.4091651439666748,0.288543164730072,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.827177882194519,0.4004092812538147,0.3823813199996948,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.7003782987594604,0.2384465336799621,1.0919946432113647,285.41571044921875,284.95001220703125,302.7539978027344,293.96441650390625,299.3514709472656,297.25982666015625,285.41607666015625,1.0,0.7762161493301392,0.3792755901813507,0.3792755901813507,1.0,1.0,-4.351475715637207,1.298364758491516,3.0531110763549805,-0.3557826578617096,1.0,1.0,0.0,201.1200408935547,209.0,81213.3984375,0.0,6206.2001953125,1.0,278.1499938964844,283.0063781738281,296.96124267578125,302.17333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981946051120758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12023.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4145.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.9835977554321288,0.6724965572357178,0.6062014102935791,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.9218856692314148,0.5595912933349609,0.5312612652778625,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8311819434165955,0.4095585346221924,0.2888665199279785,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8257474899291992,0.4009212553501129,0.3829303979873657,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.6987264752388,0.2384653240442276,1.092372179031372,285.4218139648437,284.95001220703125,302.7739562988281,293.98065185546875,299.35906982421875,297.25982666015625,285.42218017578125,1.0,0.777289092540741,0.3781536817550659,0.3781536817550659,1.0,1.0,-4.353663921356201,1.294934868812561,3.0587289333343506,-0.3600292205810547,1.0,1.0,0.0,202.9228057861328,209.0,81289.4609375,0.0,6227.5791015625,1.0,278.1499938964844,283.0108947753906,296.977294921875,302.1945495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815977215766908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12040.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4142.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.9811417460441588,0.6710055470466614,0.6049238443374634,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.92059063911438,0.5611556172370911,0.5327884554862976,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8297905921936035,0.4099522531032562,0.2891865372657776,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8244455456733704,0.4014336168766022,0.3834751844406128,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.6972086429595947,0.238493725657463,1.092778205871582,285.4279479980469,284.95001220703125,302.79376220703125,293.9966125488281,299.3666076660156,297.25982666015625,285.4283142089844,1.0,0.7783308029174805,0.3770318031311035,0.3770318031311035,1.0,1.0,-4.355929851531982,1.2915220260620115,3.06440806388855,-0.3642874658107757,1.0,1.0,0.0,204.62501525878903,212.0,81366.046875,0.0,6248.513671875,1.0,278.1499938964844,283.0154724121094,296.99322509765625,302.2157592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812557101249696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12056.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.62890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9787592887878418,0.6695379614830017,0.6036695837974548,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.9194415807724,0.5627231001853943,0.5343152284622192,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8285046815872192,0.4103468358516693,0.2895045578479767,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.823245644569397,0.4019469916820526,0.3840174078941345,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.6957992911338806,0.2385309785604477,1.093213677406311,285.43414306640625,284.95001220703125,302.8133544921875,294.01226806640625,299.37408447265625,297.2598876953125,285.4345092773437,1.0,0.7793494462966919,0.3759098947048187,0.3759098947048187,1.0,1.0,-4.358269214630127,1.2881243228912354,3.070144891738892,-0.3685563802719116,1.0,1.0,0.0,206.2482452392578,212.0,81442.9453125,0.0,6269.14453125,1.0,278.1499938964844,283.02008056640625,297.0089111328125,302.2367858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809234142303468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12073.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.9764065742492676,0.6680849194526672,0.6024284362792969,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.9183820486068726,0.564292848110199,0.5358424782752991,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.8272836208343506,0.4107422828674316,0.2898218631744385,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.8221077919006348,0.402461290359497,0.3845587074756622,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.6944573521614075,0.2385739684104919,1.093670129776001,285.4403381347656,284.95001220703125,302.83270263671875,294.02752685546875,299.3815002441406,297.2599792480469,285.4407043457031,1.0,0.7803566455841064,0.3747880160808563,0.3747880160808563,1.0,1.0,-4.360658168792725,1.2847344875335691,3.0759239196777344,-0.3728339672088623,1.0,1.0,0.0,207.82882690429688,215.0,81519.6796875,0.0,6289.66064453125,1.0,278.1499938964844,283.024658203125,297.0242919921875,302.2575988769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806071519851683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12090.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4133.9990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.9740766882896424,0.6666461825370789,0.6011998653411865,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9173976182937622,0.5658648014068604,0.5373705625534058,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.8261165618896484,0.4111384749412536,0.2901387214660644,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.821021556854248,0.4029764533042907,0.3850994706153869,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.6931727528572083,0.2386222183704376,1.0941468477249146,285.4465026855469,284.95001220703125,302.85186767578125,294.0423889160156,299.3888244628906,297.26007080078125,285.4468688964844,1.0,0.7813556790351868,0.373742938041687,0.373742938041687,1.0,1.0,-4.363097190856934,1.2816182374954224,3.0814788341522217,-0.3768541514873504,1.0,1.0,0.0,209.37518310546875,215.0,81596.0703125,0.0,6310.12060546875,1.0,278.1499938964844,283.0292358398437,297.039306640625,302.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803063273429872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12107.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.9717509746551514,0.6652185320854187,0.5999808311462402,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9164633750915528,0.5674379467964172,0.538899302482605,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8249853849411011,0.4115351140499115,0.2904553711414337,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8199689984321594,0.4034920930862427,0.3856400549411773,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.691926896572113,0.2386738210916519,1.094637393951416,285.45263671875,284.95001220703125,302.8707580566406,294.0568542480469,299.39605712890625,297.2601623535156,285.4530029296875,1.0,0.7823513150215149,0.3726978898048401,0.3726978898048401,1.0,1.0,-4.365571022033691,1.2785241603851318,3.08704686164856,-0.3808621764183044,1.0,1.0,0.0,210.9033203125,218.0,81671.7890625,0.0,6330.59521484375,1.0,278.1499938964844,283.0337829589844,297.0539245605469,302.2980651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800248742103576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12123.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.969427227973938,0.6638026237487793,0.5987719893455505,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.9155723452568054,0.5690119862556458,0.5404284000396729,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8238847255706787,0.4119318425655365,0.2907717525959015,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8189447522163391,0.4040079116821289,0.3861803114414215,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.6907148361206055,0.2387284338474273,1.0951404571533203,285.458740234375,284.95001220703125,302.8893737792969,294.07080078125,299.4031982421875,297.26025390625,285.4591064453125,1.0,0.7833450436592102,0.3716528415679931,0.3716528415679931,1.0,1.0,-4.368079662322998,1.2754337787628174,3.0926456451416016,-0.3848759233951568,1.0,1.0,0.0,212.41726684570312,218.0,81746.6484375,0.0,6351.11181640625,1.0,278.1499938964844,283.03826904296875,297.0680847167969,302.31756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979761242866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12140.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927040,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.9670978784561156,0.6623967289924622,0.597571849822998,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.914713442325592,0.5705862641334534,0.5419576168060303,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8228062987327576,0.4123283326625824,0.2910878658294678,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8179408311843872,0.4045235812664032,0.3867202699184418,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.6895283460617065,0.2387849986553192,1.0956521034240725,285.4647827148437,284.95001220703125,302.90771484375,294.0842590332031,299.41021728515625,297.2603759765625,285.4651184082031,1.0,0.7843384146690369,0.3706077933311462,0.3706077933311462,1.0,1.0,-4.370613098144531,1.2723442316055298,3.098268747329712,-0.3888947963714599,1.0,1.0,0.0,213.9239959716797,221.0,81820.421875,0.0,6371.689453125,1.0,278.1499938964844,283.04266357421875,297.08172607421875,302.3365783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795186519622804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12155.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.964763879776001,0.6610024571418762,0.5963818430900574,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.9138836860656738,0.5721603035926819,0.5434865355491638,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.8217474818229675,0.4127242863178253,0.2914034724235534,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.8169546127319336,0.4050387740135193,0.3872596323490143,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.6883652806282043,0.2388433516025543,1.0961718559265137,285.4707336425781,284.95001220703125,302.92578125,294.0971374511719,299.4171142578125,297.2604675292969,285.4710693359375,1.0,0.7853320837020874,0.3695627152919769,0.3695627152919769,1.0,1.0,-4.373171806335449,1.2692556381225586,3.10391616821289,-0.3929186463356018,1.0,1.0,0.0,215.42501831054688,221.0,81892.921875,0.0,6392.3408203125,1.0,278.1499938964844,283.0470275878906,297.09478759765625,302.3549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792942404747008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12171.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.5859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.962422013282776,0.6596183776855469,0.5952008366584778,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.913077473640442,0.5737336277961731,0.5450147986412048,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8207038640975952,0.4131194055080414,0.2917185127735138,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8159817457199097,0.4055531620979309,0.3877982497215271,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.6872214078903198,0.2389028221368789,1.0966967344284058,285.4765930175781,284.95001220703125,302.9435119628906,294.1094665527344,299.42388916015625,297.26055908203125,285.4769287109375,1.0,0.7863264679908752,0.368544727563858,0.368544727563858,1.0,1.0,-4.375749588012695,1.2662601470947266,3.1094894409179688,-0.3968532085418701,1.0,1.0,0.0,216.9237670898437,224.0,81963.953125,0.0,6413.06591796875,1.0,278.1499938964844,283.05126953125,297.1072998046875,302.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979092001914978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12186.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4120.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927220,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.9600723385810852,0.6582441329956055,0.5940285921096802,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.9122923612594604,0.5753058195114136,0.5465420484542847,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.8196733593940735,0.4135134816169739,0.2920328378677368,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.8150202035903931,0.4060665667057037,0.3883359730243683,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.6860948204994202,0.2389630377292633,1.097225546836853,285.4823303222656,284.95001220703125,302.9609375,294.1211242675781,299.4305114746094,297.2606506347656,285.482666015625,1.0,0.7873215675354004,0.3675267100334167,0.3675267100334167,1.0,1.0,-4.378341674804688,1.263269066810608,3.115072727203369,-0.4007858037948608,1.0,1.0,0.0,218.4214324951172,224.0,82033.3203125,0.0,6433.861328125,1.0,278.1499938964844,283.0554504394531,297.11920166015625,302.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789130091667176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12201.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.9577149152755736,0.656878650188446,0.5928641557693481,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.9115265011787416,0.576876699924469,0.5480681657791138,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8186541795730591,0.4139063358306885,0.2923463881015777,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.8140682578086853,0.4065788090229034,0.3888726830482483,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.684984028339386,0.2390237003564834,1.0977567434310913,285.48797607421875,284.95001220703125,302.9779968261719,294.13214111328125,299.43701171875,297.2607116699219,285.4883117675781,1.0,0.7883172631263733,0.3665087223052978,0.3665087223052978,1.0,1.0,-4.380945205688477,1.2602747678756714,3.1206705570220947,-0.4047229886054992,1.0,1.0,0.0,219.91896057128903,227.0,82100.84375,0.0,6454.72021484375,1.0,278.1499938964844,283.0594787597656,297.1304931640625,302.4059143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787597060203552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12215.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.93310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9553518891334534,0.6555233001708984,0.5917087197303772,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9107787013053894,0.5784457325935364,0.5495926737785339,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.8176450133323669,0.4142975509166717,0.2926588654518127,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.8131247758865356,0.4070894718170166,0.3894080221652984,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.68388831615448,0.2390846312046051,1.0982897281646729,285.49346923828125,284.95001220703125,302.9947204589844,294.1424560546875,299.443359375,297.2607727050781,285.4938049316406,1.0,0.7893134951591492,0.3654907047748565,0.3654907047748565,1.0,1.0,-4.383558750152588,1.257277250289917,3.126281499862671,-0.4086649715900421,1.0,1.0,0.0,221.41665649414065,227.0,82166.3203125,0.0,6475.6416015625,1.0,278.1499938964844,283.0634155273437,297.1410217285156,302.4213256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786282181739808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12229.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4116.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9529837369918824,0.6541767716407776,0.5905611515045166,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.910047709941864,0.5800127387046814,0.5511153340339661,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4987487792969,0.816644549369812,0.4146870672702789,0.2929702699184418,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4987487792969,0.8121883869171143,0.4075984954833984,0.389941930770874,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.6828066110610962,0.2391455620527267,1.098823308944702,285.49884033203125,284.95001220703125,303.01104736328125,294.1520080566406,299.44952392578125,297.26080322265625,285.4991455078125,1.0,0.7903100252151489,0.3644726872444153,0.3644726872444153,1.0,1.0,-4.386178493499756,1.2542752027511597,3.1319034099578857,-0.4126120209693908,1.0,1.0,0.0,222.91506958007807,230.0,82229.640625,0.0,6496.61572265625,1.0,278.1499938964844,283.0672302246094,297.1508483886719,302.4359130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785236716270448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12242.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927460,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.9506129622459412,0.6528404355049133,0.5894227027893066,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.909332513809204,0.5815770626068115,0.552635669708252,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8156517148017883,0.4150743782520294,0.2932802438735962,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.81125807762146,0.4081053733825683,0.3904739618301391,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.6817383170127869,0.2392062991857528,1.0993566513061523,285.5040283203125,284.95001220703125,303.0269775390625,294.1607971191406,299.4555358886719,297.2608337402344,285.5043334960937,1.0,0.7913066148757935,0.3634893000125885,0.3634893000125885,1.0,1.0,-4.388803005218506,1.251389503479004,3.137413501739502,-0.4164433777332306,1.0,1.0,0.0,224.4144287109375,230.0,82290.5625,0.0,6517.63720703125,1.0,278.1499938964844,283.0708923339844,297.1598205566406,302.44952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97844135761261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12254.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9482401013374328,0.6515122056007385,0.5882915258407593,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9086325764656068,0.5831387639045715,0.5541538000106812,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.814665675163269,0.4154596924781799,0.2935889065265655,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8103331923484802,0.4086103141307831,0.3910042643547058,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.6806827783584595,0.2392666935920715,1.0998889207839966,285.5090637207031,284.95001220703125,303.04248046875,294.1687316894531,299.4613952636719,297.2608337402344,285.5093688964844,1.0,0.7923029661178589,0.3625058829784393,0.3625058829784393,1.0,1.0,-4.3914289474487305,1.248506784439087,3.1429224014282227,-0.4202718436717987,1.0,1.0,0.0,225.91482543945312,233.0,82349.0234375,0.0,6538.697265625,1.0,278.1499938964844,283.07440185546875,297.1680908203125,302.4622802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978390634059906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12266.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.9458678364753724,0.6501932740211487,0.58716881275177,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.9079470634460448,0.5846972465515137,0.5556688904762268,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.8136853575706482,0.4158423840999603,0.2938959002494812,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.8094126582145691,0.4091127216815948,0.3915323615074157,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.6796395182609558,0.2393265068531036,1.100419282913208,285.513916015625,284.95001220703125,303.0575866699219,294.17584228515625,299.4670715332031,297.26080322265625,285.51422119140625,1.0,0.7932987809181213,0.3615224659442901,0.3615224659442901,1.0,1.0,-4.394054412841797,1.2456178665161133,3.148436546325684,-0.4241059720516205,1.0,1.0,0.0,227.4163513183593,233.0,82404.75,0.0,6559.787109375,1.0,278.1499938964844,283.0777587890625,297.1754455566406,302.47393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783652424812316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12278.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927640,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.943497359752655,0.648882269859314,0.5860532522201538,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.907275378704071,0.5862522721290588,0.5571810603141785,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.8127099871635437,0.4162225127220154,0.2942011952400207,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.8084957003593445,0.409612625837326,0.392058253288269,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.6786080598831177,0.2393855899572372,1.100947022438049,285.51861572265625,284.95001220703125,303.0722351074219,294.1820373535156,299.4725646972656,297.2607727050781,285.5188903808594,1.0,0.7942937612533569,0.360539048910141,0.360539048910141,1.0,1.0,-4.396676540374756,1.2427222728729248,3.153954267501831,-0.4279460310935974,1.0,1.0,0.0,228.9191131591797,236.0,82457.625,0.0,6580.8984375,1.0,278.1499938964844,283.0809326171875,297.18194580078125,302.4845886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783709049224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12288.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.941131055355072,0.6475798487663269,0.5849454998970032,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9066168665885924,0.5878034234046936,0.5586896538734436,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8117386102676392,0.4165996015071869,0.2945045232772827,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8075815439224243,0.4101095795631408,0.3925815522670746,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.6775879263877869,0.2394437044858932,1.101471185684204,285.5230712890625,284.95001220703125,303.0864562988281,294.1872863769531,299.47784423828125,297.2606811523437,285.5233459472656,1.0,0.7952876091003418,0.3595556318759918,0.3595556318759918,1.0,1.0,-4.399292469024658,1.2398192882537842,3.159473419189453,-0.4317921996116638,1.0,1.0,0.0,230.4231719970703,236.0,82507.4609375,0.0,6602.02197265625,1.0,278.1499938964844,283.0839233398437,297.1874694824219,302.4940795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784046411514282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12298.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.8408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927760,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.9387707710266112,0.6462854743003845,0.5838450789451599,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.9059707522392272,0.5893501043319702,0.5601944327354431,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8107701539993286,0.416973352432251,0.2948057055473327,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8066691756248474,0.4106033444404602,0.3931020200252533,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6765784621238708,0.2395006567239761,1.1019909381866455,285.5273132324219,284.95001220703125,303.10015869140625,294.19158935546875,299.4829406738281,297.2605895996094,285.527587890625,1.0,0.796279788017273,0.358612060546875,0.358612060546875,1.0,1.0,-4.401899814605713,1.2370482683181765,3.164851665496826,-0.4355046153068542,1.0,1.0,0.0,231.9287109375,239.0,82554.046875,0.0,6623.14599609375,1.0,278.1499938964844,283.08673095703125,297.1920471191406,302.5023803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784677624702454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12307.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927820,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.936418354511261,0.6449982523918152,0.5827513337135315,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.9053366780281068,0.5908923149108887,0.5616950988769531,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8098039627075195,0.4173435568809509,0.2951045930385589,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8057579398155212,0.4110937714576721,0.3936195373535156,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.6755794286727905,0.2395563125610351,1.1025056838989258,285.5313720703125,284.95001220703125,303.1134033203125,294.1948547363281,299.48785400390625,297.2604675292969,285.5315856933594,1.0,0.7972701191902161,0.3576684892177582,0.3576684892177582,1.0,1.0,-4.4044952392578125,1.2342782020568848,3.170217275619507,-0.4392135441303253,1.0,1.0,0.0,233.4356689453125,239.0,82597.3125,0.0,6644.26123046875,1.0,278.1499938964844,283.08935546875,297.19561767578125,302.5094909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785647988319396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12315.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4116.23583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.9340755939483644,0.6437171697616577,0.5816633105278015,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.9047144055366516,0.5924299955368042,0.5631917119026184,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.8088393211364746,0.4177103042602539,0.2954011857509613,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.8048496246337891,0.4115809202194214,0.3941341638565063,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6745904684066772,0.2396105676889419,1.1030149459838867,285.53515625,284.95001220703125,303.1261291503906,294.1970520019531,299.4925231933594,297.26031494140625,285.535400390625,1.0,0.798258364200592,0.3567249178886413,0.3567249178886413,1.0,1.0,-4.407077789306641,1.2314990758895874,3.175578594207764,-0.4429287612438202,1.0,1.0,0.0,234.944091796875,242.0,82637.046875,0.0,6665.361328125,1.0,278.1499938964844,283.0917663574219,297.1982116699219,302.5154113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786986112594604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12322.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.40087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.9317452311515808,0.6424431800842285,0.5805816054344177,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.9041029214859008,0.5939620733261108,0.5646833777427673,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.8078751564025879,0.4180732667446136,0.2956951558589935,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.8039481043815613,0.4120640158653259,0.3946452438831329,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.6736109256744385,0.2396630346775055,1.1035170555114746,285.5386962890625,284.95001220703125,303.1383361816406,294.1981506347656,299.4970092773437,297.2601318359375,285.5389099121094,1.0,0.7992438077926636,0.3557813465595245,0.3557813465595245,1.0,1.0,-4.409641742706299,1.2287095785140991,3.1809322834014893,-0.4466502070426941,1.0,1.0,0.0,236.4540100097656,242.0,82673.0,0.0,6686.4296875,1.0,278.1499938964844,283.09393310546875,297.1996459960937,302.5199584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788630604743958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12328.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.9294299483299256,0.6411760449409485,0.5795058012008667,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.9035025835037231,0.5954887270927429,0.5661702156066895,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.8069117665290833,0.4184336066246032,0.2959870994091034,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.8030539155006409,0.41254323720932,0.3951528668403625,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.6726409196853638,0.2397136986255645,1.1040120124816897,285.5419921875,284.95001220703125,303.1499938964844,294.1981506347656,299.5012512207031,297.2599182128906,285.5422058105469,1.0,0.8002265691757202,0.3548377752304077,0.3548377752304077,1.0,1.0,-4.412188529968262,1.225909948348999,3.1862785816192627,-0.4503781199455261,1.0,1.0,0.0,237.9651336669922,245.0,82705.09375,0.0,6707.46435546875,1.0,278.1499938964844,283.09588623046875,297.1999816894531,302.5231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790654182434082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12333.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4120.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.9249253273010254,0.6387420892715454,0.5779329538345337,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.9009882807731628,0.5957921743392944,0.5671056509017944,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.8041262626647949,0.4175669550895691,0.2958696186542511,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.800338625907898,0.4117773473262787,0.3950991630554199,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.6698606610298157,0.238476425409317,1.1017651557922363,285.5386962890625,284.95001220703125,303.161376953125,294.1971435546875,299.4974975585937,297.2477111816406,285.5380859375,1.0,0.8007308840751648,0.3539251089096069,0.3539251089096069,1.0,1.0,-4.407603740692139,1.221070408821106,3.186533212661743,-0.4531584084033966,1.0,1.0,0.0,240.8993988037109,245.0,82637.484375,0.0,6712.34228515625,1.0,278.1499938964844,283.093017578125,297.1990661621094,302.5229187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792696833610536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12325.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.3720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
