time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928120,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.9199077486991882,0.6366375684738159,0.5760928988456726,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.8979659676551819,0.596369743347168,0.5676982998847961,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.8008093237876892,0.416988730430603,0.2955003976821899,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7970836758613586,0.4112746119499206,0.3946809470653534,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.6664403676986694,0.2374613732099533,1.097553014755249,285.5282897949219,284.95001220703125,303.1726989746094,294.1953430175781,299.4961853027344,297.2386169433594,285.52764892578125,1.0,0.8007441163063049,0.3530124127864837,0.3530124127864837,1.0,1.0,-4.398179054260254,1.214810848236084,3.18336820602417,-0.4558301866054535,1.0,1.0,0.0,244.04689025878903,248.0,82514.7890625,0.0,6700.68505859375,1.0,278.1499938964844,283.085693359375,297.19647216796875,302.5150756835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793501496315002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12305.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.9161326885223388,0.6347458958625793,0.5744221806526184,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.8959671258926392,0.5971457362174988,0.5684399008750916,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7984451055526733,0.4166282117366791,0.2952547371387481,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7947705984115601,0.4109795689582824,0.3944140374660492,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6638882756233215,0.2366515398025512,1.0939785242080688,285.5194702148437,284.95001220703125,303.1839599609375,294.1927795410156,299.4965515136719,297.23223876953125,285.5189819335937,1.0,0.8006752729415894,0.352099746465683,0.352099746465683,1.0,1.0,-4.390610218048096,1.2091141939163208,3.181496381759644,-0.4586754441261291,1.0,1.0,0.0,246.32965087890625,248.0,82411.7734375,0.0,6689.52099609375,1.0,278.1499938964844,283.079345703125,297.19293212890625,302.5047912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793139696121216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12288.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.75732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.9131456613540648,0.6329845786094666,0.572873592376709,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.8946181535720825,0.5980489253997803,0.5693027377128601,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.796695351600647,0.4164077937602997,0.2951098382472992,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7930682301521301,0.4108228385448456,0.3942784667015075,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.6619239449501038,0.2359909862279892,1.0910507440567017,285.5124816894531,284.95001220703125,303.1951904296875,294.189453125,299.4979858398437,297.22760009765625,285.5120849609375,1.0,0.8006231188774109,0.3511870801448822,0.3511870801448822,1.0,1.0,-4.384735107421875,1.2039276361465454,3.18080735206604,-0.4616454839706421,1.0,1.0,0.0,248.0811004638672,251.0,82326.65625,0.0,6680.72900390625,1.0,278.1499938964844,283.0741271972656,297.1890869140625,302.4948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792500734329224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12273.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069580078125,0.9106606245040894,0.6313174962997437,0.5714146494865417,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069580078125,0.8936796188354492,0.5990443229675293,0.5702576041221619,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.7953391075134277,0.4162889420986175,0.2950413227081299,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.79175865650177,0.4107688069343567,0.3942457735538482,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.6603532433509827,0.2354490607976913,1.08867347240448,285.5069580078125,284.95001220703125,303.20635986328125,294.1854248046875,299.50018310546875,297.2242736816406,285.50665283203125,1.0,0.8006265759468079,0.3502744138240814,0.3502744138240814,1.0,1.0,-4.380234241485596,1.199154019355774,3.1810805797576904,-0.4647148847579956,1.0,1.0,0.0,249.51014709472656,251.0,82255.78125,0.0,6674.6708984375,1.0,278.1499938964844,283.0697937011719,297.1849975585937,302.4856262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792015552520752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12260.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.9084445238113404,0.6297121644020081,0.570015013217926,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.892948567867279,0.6000978946685791,0.571272611618042,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7941864132881165,0.41623455286026,0.2950226366519928,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7906537055969238,0.4107811152935028,0.3942822217941284,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.6590035557746887,0.2349897921085357,1.086698055267334,285.5024108886719,284.95001220703125,303.2174987792969,294.1806945800781,299.5028991699219,297.2218322753906,285.50213623046875,1.0,0.8007013201713562,0.3495748937129974,0.3495748937129974,1.0,1.0,-4.37669849395752,1.195420742034912,3.1812777519226074,-0.467103511095047,1.0,1.0,0.0,250.79562377929688,254.0,82194.3203125,0.0,6671.1357421875,1.0,278.1499938964844,283.0660400390625,297.1805114746094,302.47686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791942834854126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12249.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9063900709152222,0.6281539797782898,0.5686615705490112,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.8923276662826538,0.6011923551559448,0.5723316073417664,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7931466102600098,0.4162265360355377,0.2950408160686493,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7896628379821777,0.410841166973114,0.3943701684474945,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4987487792969,0.6577906012535095,0.2345941811800003,1.0850423574447632,285.49859619140625,284.95001220703125,303.22857666015625,294.1753234863281,299.5059814453125,297.2200012207031,285.4983825683594,1.0,0.8008531332015991,0.3488754034042358,0.3488754034042358,1.0,1.0,-4.373912334442139,1.1919622421264648,3.181950330734253,-0.4694963693618774,1.0,1.0,0.0,252.0232391357422,254.0,82139.7578125,0.0,6669.966796875,1.0,278.1499938964844,283.062744140625,297.1755065917969,302.4682006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792330861091614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12239.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928480,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.9044283628463744,0.626628041267395,0.5673404335975647,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.8917506337165833,0.6023113131523132,0.573418378829956,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.7921565771102905,0.4162479341030121,0.2950829863548279,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.7887223362922668,0.4109307825565338,0.3944912850856781,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.6566503643989563,0.2342409491539001,1.083606243133545,285.4952392578125,284.95001220703125,303.2396240234375,294.1693115234375,299.5092468261719,297.2185363769531,285.4950561523437,1.0,0.8010709285736084,0.3481759130954742,0.3481759130954742,1.0,1.0,-4.371633052825928,1.1886556148529053,3.1829776763916016,-0.4719258844852447,1.0,1.0,0.0,253.24661254882807,257.0,82089.234375,0.0,6670.65478515625,1.0,278.1499938964844,283.0596618652344,297.169921875,302.4593505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979316234588623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12229.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.77734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928540,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.9025362730026244,0.6251308917999268,0.5660485625267029,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8911917209625244,0.6034490466117859,0.5745273232460022,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.7911928296089172,0.4162937998771667,0.2951456010341644,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.7878081202507019,0.4110440611839294,0.3946398198604584,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.6555598378181458,0.2339237928390503,1.0823612213134766,285.4922790527344,284.95001220703125,303.2506103515625,294.16265869140625,299.5127258300781,297.2174377441406,285.4921264648437,1.0,0.8013542890548706,0.3474763929843902,0.3474763929843902,1.0,1.0,-4.369790554046631,1.185478925704956,3.184311628341675,-0.4743877351284027,1.0,1.0,0.0,254.48825073242188,257.0,82041.9453125,0.0,6673.10546875,1.0,278.1499938964844,283.05682373046875,297.1636657714844,302.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794384241104126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12219.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928600,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9006667137145996,0.6236530542373657,0.5647766590118408,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.8906307220458984,0.6045961380004883,0.5756485462188721,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.7902350425720215,0.4163545072078705,0.2952209115028381,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.7868990898132324,0.4111702740192413,0.394804298877716,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896545410156,0.6544933915138245,0.2336286902427673,1.0812361240386963,285.4895324707031,284.95001220703125,303.2615661621094,294.15545654296875,299.5162658691406,297.2165222167969,285.4893798828125,1.0,0.8016855120658875,0.3467769026756286,0.3467769026756286,1.0,1.0,-4.368219375610352,1.1823830604553225,3.1858363151550293,-0.4768699407577514,1.0,1.0,0.0,255.7590789794922,260.0,81996.03125,0.0,6676.78369140625,1.0,278.1499938964844,283.0540771484375,297.1568298339844,302.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979595959186554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12210.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4125.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928660,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.8987944722175598,0.6221938133239746,0.5635241270065308,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.8900587558746338,0.6057495474815369,0.5767790675163269,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.7892757654190063,0.4164285957813263,0.2953077852725982,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.7859871983528137,0.4113067984580993,0.3949819803237915,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870300292969,0.6534430980682373,0.2333530038595199,1.0802186727523804,285.4869079589844,284.95001220703125,303.2724914550781,294.1476745605469,299.5199279785156,297.2157592773437,285.4867553710937,1.0,0.8020637035369873,0.3460205495357513,0.3460205495357513,1.0,1.0,-4.36689043045044,1.1791590452194214,3.1877312660217285,-0.4795704483985901,1.0,1.0,0.0,257.0665588378906,260.0,81951.1015625,0.0,6681.63671875,1.0,278.1499938964844,283.0513610839844,297.1493530273437,302.4302062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797810912132264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12200.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.8203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928720,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.8969194889068604,0.6207478046417236,0.5622852444648743,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.88947594165802,0.606904923915863,0.577913761138916,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.7883138656616211,0.4165114462375641,0.2954022288322449,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.7850707769393921,0.4114484786987304,0.3951669931411743,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.6524026393890381,0.2330891340970993,1.079267978668213,285.484375,284.95001220703125,303.2833251953125,294.139404296875,299.5235900878906,297.2151184082031,285.4842224121094,1.0,0.8024739623069763,0.345264196395874,0.345264196395874,1.0,1.0,-4.365710258483887,1.175965428352356,3.1897449493408203,-0.4822964072227478,1.0,1.0,0.0,258.404541015625,263.0,81906.2578125,0.0,6687.27099609375,1.0,278.1499938964844,283.0487060546875,297.141357421875,302.41943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799930453300476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12191.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.6630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928780,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.8950412273406982,0.6193150877952576,0.5610600113868713,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.88888019323349,0.608060359954834,0.579050600528717,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7873482704162598,0.4166028499603271,0.2955039739608764,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7841478586196899,0.4115937948226928,0.3953576385974884,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.6513696908950806,0.2328356653451919,1.0783767700195312,285.4819030761719,284.95001220703125,303.29412841796875,294.1305847167969,299.5273132324219,297.21453857421875,285.48175048828125,1.0,0.8029144406318665,0.3445078432559967,0.3445078432559967,1.0,1.0,-4.3646626472473145,1.1728109121322632,3.1918516159057617,-0.4850329160690307,1.0,1.0,0.0,259.77410888671875,263.0,81861.2421875,0.0,6693.6318359375,1.0,278.1499938964844,283.0459899902344,297.1327819824219,302.4080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802244901657104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12181.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4130.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928840,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.893164336681366,0.6178923845291138,0.559844970703125,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.8882764577865601,0.6092140674591064,0.5801873803138733,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.7863824963569641,0.4167006015777588,0.295611023902893,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.7832220792770386,0.4117405712604522,0.3955511748790741,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.6503443121910095,0.2325887680053711,1.0775233507156372,285.4794006347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5310363769531,297.2140197753906,285.479248046875,1.0,0.8033751845359802,0.343751460313797,0.343751460313797,1.0,1.0,-4.363698959350586,1.169681429862976,3.1940176486968994,-0.487776517868042,1.0,1.0,0.0,261.1666564941406,266.0,81815.65625,0.0,6700.47412109375,1.0,278.1499938964844,283.04327392578125,297.12371826171875,302.3962097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804758429527284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12171.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928900,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8912897706031799,0.6164801716804504,0.5586404204368591,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8876644372940063,0.6103649139404297,0.5813227891921997,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.7854172587394714,0.4168052077293396,0.2957235276699066,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.7822931408882141,0.4118879735469818,0.395746648311615,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.6493261456489563,0.2323478609323501,1.076704502105713,285.4768981933594,284.95001220703125,303.31561279296875,294.1116027832031,299.5347595214844,297.2135314941406,285.47674560546875,1.0,0.8038550019264221,0.3429951071739197,0.3429951071739197,1.0,1.0,-4.362812519073486,1.166574478149414,3.196237802505493,-0.4905267655849457,1.0,1.0,0.0,262.5816650390625,266.0,81769.390625,0.0,6707.767578125,1.0,278.1499938964844,283.04052734375,297.1141662597656,302.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980741322040558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12161.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928960,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8894206881523132,0.615077793598175,0.5574454069137573,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8870468735694885,0.6115116477012634,0.5824553966522217,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7844551205635071,0.4169163703918457,0.2958411574363708,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7813632488250732,0.4120349586009979,0.3959427773952484,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.6483157277107239,0.2321114689111709,1.0759116411209106,285.474365234375,284.95001220703125,303.3262939453125,294.1014404296875,299.5385131835937,297.2131042480469,285.4742126464844,1.0,0.8043495416641235,0.3422784507274627,0.3422784507274627,1.0,1.0,-4.361983299255371,1.1636244058609009,3.19835901260376,-0.4931425452232361,1.0,1.0,0.0,264.0148010253906,269.0,81722.375,0.0,6715.4072265625,1.0,278.1499938964844,283.0377197265625,297.1041259765625,302.37078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810192584991456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12150.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929020,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8875604867935181,0.6136841773986816,0.5562588572502136,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8864268064498901,0.6126538515090942,0.5835844874382019,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.7834988832473755,0.4170339405536651,0.2959635257720947,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.7804349064826965,0.41218101978302,0.3961387276649475,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.647314190864563,0.2318784594535827,1.0751382112503052,285.4718017578125,284.95001220703125,303.3369140625,294.0909118652344,299.542236328125,297.2126770019531,285.4716491699219,1.0,0.8048551082611084,0.3415618240833282,0.3415618240833282,1.0,1.0,-4.361197471618652,1.1606967449188232,3.200500726699829,-0.4957529604434967,1.0,1.0,0.0,265.4613952636719,269.0,81674.5078125,0.0,6723.3046875,1.0,278.1499938964844,283.03485107421875,297.0937194824219,302.3573303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813095927238464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12139.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4140.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929080,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8857114315032959,0.6122981309890747,0.5550794005393982,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8858070969581604,0.6137916445732117,0.5847100019454956,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.7825506329536438,0.4171572923660278,0.2960900962352752,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.7795103788375854,0.4123258590698242,0.3963340520858764,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.6463223099708557,0.2316479682922363,1.0743787288665771,285.4692077636719,284.95001220703125,303.3475036621094,294.0800170898437,299.54595947265625,297.2122497558594,285.46905517578125,1.0,0.8053686022758484,0.3408451676368713,0.3408451676368713,1.0,1.0,-4.360443115234375,1.157778263092041,3.202665090560913,-0.4983667135238647,1.0,1.0,0.0,266.9175720214844,272.0,81625.75,0.0,6731.38916015625,1.0,278.1499938964844,283.0319519042969,297.0829467773437,302.3434753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816119074821472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12128.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4142.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929140,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.883874773979187,0.6109209656715393,0.5539082884788513,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.8851872682571411,0.6149237155914307,0.585830569267273,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.7816115021705627,0.417288064956665,0.2962219417095184,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.7785894870758057,0.4124689698219299,0.3965282142162323,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.6453402638435364,0.23142009973526,1.0736336708068848,285.466552734375,284.95001220703125,303.3580322265625,294.0687561035156,299.5496826171875,297.2118530273437,285.4664001464844,1.0,0.8058901429176331,0.3401285111904144,0.3401285111904144,1.0,1.0,-4.359722137451172,1.1548696756362915,3.204852342605591,-0.5009840130805969,1.0,1.0,0.0,268.3832092285156,272.0,81576.1328125,0.0,6739.6640625,1.0,278.1499938964844,283.02899169921875,297.0718078613281,302.3291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819205403327942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12117.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4145.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929200,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8820524215698242,0.6095510125160217,0.5527437925338745,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8845702409744263,0.6160507202148438,0.5869467258453369,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.7806830406188965,0.4174253046512604,0.2963583171367645,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.7776744961738586,0.4126104116439819,0.3967211246490478,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.6443687677383423,0.2311940789222717,1.0728983879089355,285.4638977050781,284.95001220703125,303.3685302734375,294.0572204589844,299.5533752441406,297.21148681640625,285.4637145996094,1.0,0.806416928768158,0.3394118547439575,0.3394118547439575,1.0,1.0,-4.359023571014404,1.1519677639007568,3.2070558071136475,-0.5036040544509888,1.0,1.0,0.0,269.8546447753906,275.0,81525.6953125,0.0,6748.0654296875,1.0,278.1499938964844,283.0259704589844,297.0603332519531,302.3143920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822385907173156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12105.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4148.15185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929260,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8802452683448792,0.6081897616386414,0.5515872836112976,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8839553594589233,0.6171714663505554,0.5880572199821472,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.7797664999961853,0.4175710380077362,0.2965005040168762,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.7767651081085205,0.4127497971057892,0.3969123065471649,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.643407940864563,0.2309701442718505,1.072174072265625,285.4611511230469,284.95001220703125,303.37896728515625,294.0453796386719,299.5570983886719,297.21112060546875,285.46099853515625,1.0,0.806949257850647,0.3387207984924316,0.3387207984924316,1.0,1.0,-4.358351230621338,1.1491637229919434,3.2091872692108154,-0.5061370134353638,1.0,1.0,0.0,271.3320007324219,275.0,81474.484375,0.0,6756.603515625,1.0,278.1499938964844,283.0229187011719,297.0485534667969,302.2992858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825604557991028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12094.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4150.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8784548044204712,0.6068369746208191,0.5504383444786072,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8833439350128174,0.618285596370697,0.5891618132591248,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.7788631916046143,0.4177254736423492,0.2966487109661102,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.7758625149726868,0.4128869473934173,0.3971016108989715,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.6424581408500671,0.2307479828596115,1.0714585781097412,285.4584045410156,284.95001220703125,303.38934326171875,294.0332946777344,299.5607604980469,297.21075439453125,285.458251953125,1.0,0.8074859976768494,0.3380297422409057,0.3380297422409057,1.0,1.0,-4.357700824737549,1.1463723182678225,3.2113282680511475,-0.5086666345596313,1.0,1.0,0.0,272.81317138671875,278.0,81422.546875,0.0,6765.25,1.0,278.1499938964844,283.0198059082031,297.0365295410156,302.2838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828872084617616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12082.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4153.76904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929380,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.8766813278198242,0.6054911017417908,0.5492956638336182,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.8827372789382935,0.6193944215774536,0.5902614593505859,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.7779731750488281,0.4178877174854278,0.2968022227287292,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.7749674916267395,0.4130223095417022,0.3972892463207245,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.6415194272994995,0.2305272817611694,1.070750117301941,285.45562744140625,284.95001220703125,303.3996887207031,294.0209655761719,299.564453125,297.2103881835937,285.4554443359375,1.0,0.8080258965492249,0.3373386859893799,0.3373386859893799,1.0,1.0,-4.357068061828613,1.143586277961731,3.2134816646575928,-0.5111985206604004,1.0,1.0,0.0,274.296875,278.0,81370.0625,0.0,6773.9794921875,1.0,278.1499938964844,283.01666259765625,297.0242614746094,302.2680969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832205176353456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12070.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929440,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.8749258518218994,0.6041537523269653,0.5481605529785156,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.8821350336074829,0.6204963326454163,0.5913547873497009,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.7770980596542358,0.4180599153041839,0.2969624996185303,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.7740800976753235,0.4131553173065185,0.3974747955799103,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.6405919194221497,0.2303082197904586,1.0700494050979614,285.4527893066406,284.95001220703125,303.4100036621094,294.0084533691406,299.568115234375,297.2100524902344,285.45263671875,1.0,0.8085692524909973,0.3366476595401764,0.3366476595401764,1.0,1.0,-4.356456279754639,1.1408064365386963,3.2156498432159424,-0.5137332081794739,1.0,1.0,0.0,275.7826843261719,281.0,81316.953125,0.0,6782.7998046875,1.0,278.1499938964844,283.01348876953125,297.01177978515625,302.2520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835556745529176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12058.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4159.5537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929500,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8731881380081177,0.6028231978416443,0.547031581401825,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8815380930900574,0.6215928196907043,0.5924429297447205,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.7762370705604553,0.4182406663894653,0.2971285879611969,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.7732008099555969,0.4132865071296692,0.3976586163043976,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.6396753787994385,0.2300904691219329,1.0693548917770386,285.449951171875,284.95001220703125,303.4202575683594,293.99578857421875,299.57177734375,297.209716796875,285.4497985839844,1.0,0.8091152310371399,0.3359566032886505,0.3359566032886505,1.0,1.0,-4.355861186981201,1.1380314826965332,3.217829465866089,-0.516270101070404,1.0,1.0,0.0,277.2698974609375,281.0,81263.4296875,0.0,6791.6904296875,1.0,278.1499938964844,283.01031494140625,296.9991455078125,302.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838950037956238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12045.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4162.4873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929560,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.8714686036109924,0.6015000343322754,0.54590904712677,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.8809463381767273,0.6226832270622253,0.5935255289077759,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.7753909230232239,0.418430894613266,0.2973011434078216,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.7723296284675598,0.4134156703948974,0.3978406190872192,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.6387696862220764,0.2298741191625595,1.068666696548462,285.44708251953125,284.95001220703125,303.4304504394531,293.9829406738281,299.5754089355469,297.2093811035156,285.4469299316406,1.0,0.8096638321876526,0.3353151082992553,0.3353151082992553,1.0,1.0,-4.355283737182617,1.1354366540908811,3.2198472023010254,-0.5186349749565125,1.0,1.0,0.0,278.75830078125,284.0,81209.515625,0.0,6800.65283203125,1.0,278.1499938964844,283.007080078125,296.9863586425781,302.2194519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842358231544496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12033.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4165.43310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929620,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.869767963886261,0.6001850366592407,0.5447938442230225,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8803597092628479,0.6237668991088867,0.5946017503738403,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.7745607495307922,0.4186323285102844,0.2974812686443329,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.7714666724205017,0.413542628288269,0.398020476102829,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.6378748416900635,0.229659304022789,1.0679854154586792,285.4442138671875,284.95001220703125,303.44061279296875,293.9700012207031,299.5790405273437,297.2090759277344,285.4440612792969,1.0,0.8102151155471802,0.3346736431121826,0.3346736431121826,1.0,1.0,-4.354726791381836,1.1328595876693726,3.221867084503174,-0.5209904909133911,1.0,1.0,0.0,280.2474365234375,284.0,81155.3046875,0.0,6809.69287109375,1.0,278.1499938964844,283.0038452148437,296.9734191894531,302.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845766425132751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12020.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4168.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929680,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8680858016014099,0.5988772511482239,0.5436850190162659,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8797785043716431,0.624844491481781,0.5956723690032959,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7737459540367126,0.4188438653945923,0.2976683378219604,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7706120610237122,0.4136676490306854,0.3981985449790954,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.636990487575531,0.2294458448886871,1.0673102140426636,285.4413452148437,284.95001220703125,303.45074462890625,293.9570007324219,299.5826416015625,297.2087707519531,285.441162109375,1.0,0.8107688426971436,0.3340321481227875,0.3340321481227875,1.0,1.0,-4.35418701171875,1.1302878856658936,3.2238993644714355,-0.523348331451416,1.0,1.0,0.0,281.73699951171875,287.0,81100.9140625,0.0,6818.80029296875,1.0,278.1499938964844,283.0005798339844,296.9603881835937,302.1861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849178194999696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12008.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4171.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929740,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.8664223551750183,0.5975767970085144,0.542582631111145,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.8792027831077576,0.625916063785553,0.5967372059822083,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.7729466557502747,0.4190661311149597,0.2978626489639282,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.7697657942771912,0.413790762424469,0.3983747363090515,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.6361163854598999,0.2292337566614151,1.0666409730911257,285.4384765625,284.95001220703125,303.4608154296875,293.94390869140625,299.5862731933594,297.2084655761719,285.43829345703125,1.0,0.8113248944282532,0.3333906531333923,0.3333906531333923,1.0,1.0,-4.353666305541992,1.1277215480804443,3.2259445190429688,-0.5257087349891663,1.0,1.0,0.0,283.22686767578125,287.0,81046.421875,0.0,6827.9765625,1.0,278.1499938964844,282.9973449707031,296.94732666015625,302.1693725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852581024169922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11995.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4174.2587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929800,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.8647770285606384,0.5962828993797302,0.5414859652519226,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.8786327242851257,0.6269821524620056,0.5977969169616699,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.7721623182296753,0.4192981123924255,0.2980636060237884,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.7689279317855835,0.4139121472835541,0.3985493183135986,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.6352521777153015,0.2290229201316833,1.0659773349761963,285.4355773925781,284.95001220703125,303.4708251953125,293.9308166503906,299.5898742675781,297.20819091796875,285.4354248046875,1.0,0.8118830323219299,0.3327491879463196,0.3327491879463196,1.0,1.0,-4.353161811828613,1.1251600980758667,3.228001594543457,-0.5280713438987732,1.0,1.0,0.0,284.71685791015625,290.0,80991.9296875,0.0,6837.21435546875,1.0,278.1499938964844,282.9940795898437,296.9342041015625,302.15252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855968952178956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11983.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4177.18115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929860,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.8631506562232971,0.5949970483779907,0.5403963923454285,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.8780678510665894,0.6280416250228882,0.5988503694534302,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.7713943123817444,0.4195424020290375,0.2982729375362396,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.7680982947349548,0.4140315353870392,0.3987219631671905,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.6343978643417358,0.2288136184215545,1.0653202533721924,285.4327087402344,284.95001220703125,303.4808044433594,293.9176940917969,299.59344482421875,297.2079162597656,285.4325561523437,1.0,0.812443733215332,0.3321209847927093,0.3321209847927093,1.0,1.0,-4.352678298950195,1.1226518154144287,3.2300262451171875,-0.5303899049758911,1.0,1.0,0.0,286.2069396972656,290.0,80937.546875,0.0,6846.52783203125,1.0,278.1499938964844,282.9908142089844,296.92108154296875,302.1356506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859324097633362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11970.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4180.0732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929920,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.8615425825119019,0.5937181115150452,0.5393129587173462,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.8775085210800171,0.6290952563285828,0.5998983979225159,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.7706416845321655,0.4197974801063537,0.2984896600246429,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.7672770619392395,0.4141492545604706,0.3988929688930511,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6335529685020447,0.2286056727170944,1.064669132232666,285.42987060546875,284.95001220703125,303.4907531738281,293.9046325683594,299.5970458984375,297.2076416015625,285.4296875,1.0,0.8130066394805908,0.3314928114414215,0.3314928114414215,1.0,1.0,-4.352212905883789,1.1201521158218384,3.23206090927124,-0.5327076315879822,1.0,1.0,0.0,287.6969909667969,293.0,80883.359375,0.0,6855.9091796875,1.0,278.1499938964844,282.9875793457031,296.907958984375,302.1188049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98626446723938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11958.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4182.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
