time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929980,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8599535822868347,0.5924476981163025,0.5382368564605713,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.876954197883606,0.6301420331001282,0.600939929485321,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.7699058055877686,0.4200658500194549,0.2987154424190521,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.7664640545845032,0.4142651557922363,0.3990620970726013,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.6327174305915833,0.2283993810415268,1.0640250444412231,285.4270324707031,284.95001220703125,303.5006103515625,293.8916320800781,299.6006164550781,297.2073974609375,285.4268798828125,1.0,0.813572347164154,0.3308646380901336,0.3308646380901336,1.0,1.0,-4.351770877838135,1.1176592111587524,3.234111785888672,-0.5350282192230225,1.0,1.0,0.0,289.18682861328125,293.0,80829.4921875,0.0,6865.37255859375,1.0,278.1499938964844,282.9843444824219,296.8949279785156,302.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865920543670654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11945.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4185.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930040,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8583827614784241,0.5911844372749329,0.5371670722961426,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8764052391052246,0.6311829686164856,0.6019759178161621,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7691851854324341,0.4203453958034515,0.2989489138126373,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7656593918800354,0.4143796861171722,0.399229884147644,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.6318907737731934,0.2281944900751114,1.063387155532837,285.4242248535156,284.95001220703125,303.5104675292969,293.8786926269531,299.6041564941406,297.2071533203125,285.424072265625,1.0,0.8141403198242188,0.3302364349365234,0.3302364349365234,1.0,1.0,-4.351348400115967,1.1151719093322754,3.2361764907836914,-0.5373513698577881,1.0,1.0,0.0,290.6764831542969,296.0,80776.0390625,0.0,6874.9072265625,1.0,278.1499938964844,282.98114013671875,296.8819580078125,302.08526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869143962860109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11933.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4188.5302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930100,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.8568312525749207,0.5899306535720825,0.5361055135726929,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.8758611083030701,0.6322164535522461,0.6030049324035645,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7684821486473083,0.4206397533416748,0.2991924881935119,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7648630738258362,0.4144926965236664,0.3993960618972778,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.6310731768608093,0.2279914766550064,1.062757134437561,285.4214782714844,284.95001220703125,303.520263671875,293.86590576171875,299.60772705078125,297.2069091796875,285.4213256835937,1.0,0.8147114515304565,0.3296082615852356,0.3296082615852356,1.0,1.0,-4.350952625274658,1.1126924753189087,3.23826003074646,-0.5396777391433716,1.0,1.0,0.0,292.165771484375,296.0,80723.140625,0.0,6884.537109375,1.0,278.1499938964844,282.9779968261719,296.8691101074219,302.0686950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872312545776368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11921.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4191.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930160,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.8552979826927185,0.5886847376823425,0.5350508093833923,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.8753220438957214,0.6332436800003052,0.6040281057357788,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.7677946090698242,0.4209461510181427,0.2994444072246551,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.7640751004219055,0.4146046638488769,0.3995611369609833,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.6302638649940491,0.2277900278568267,1.0621337890625,285.41876220703125,284.95001220703125,303.5299987792969,293.8532409667969,299.6112670898437,297.2066955566406,285.4185791015625,1.0,0.8152851462364197,0.3290190398693084,0.3290190398693084,1.0,1.0,-4.350579261779785,1.1103569269180298,3.240222454071045,-0.541869580745697,1.0,1.0,0.0,293.65484619140625,299.0,80670.875,0.0,6894.2470703125,1.0,278.1499938964844,282.974853515625,296.8563842773437,302.0522766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875410795211792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11909.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4193.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930220,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.8537828922271729,0.5874469876289368,0.5340032577514648,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.8747879862785339,0.6342647671699524,0.6050452589988708,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.767122745513916,0.4212650954723358,0.2997048795223236,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.763295590877533,0.4147157967090606,0.3997252583503723,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.6294626593589783,0.2275902479887008,1.061517596244812,285.41607666015625,284.95001220703125,303.5397033691406,293.8407592773437,299.61480712890625,297.2064819335937,285.4159240722656,1.0,0.8158616423606873,0.3284298479557037,0.3284298479557037,1.0,1.0,-4.350229740142822,1.1080377101898191,3.242192029953003,-0.5440549850463867,1.0,1.0,0.0,295.1435546875,299.0,80619.34375,0.0,6904.0419921875,1.0,278.1499938964844,282.9717712402344,296.8438415527344,302.0360717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878430366516112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11897.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4196.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134521484375,0.8522854447364807,0.5862168669700623,0.5329622626304626,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134521484375,0.8742591142654419,0.6352801322937012,0.6060571670532227,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7664657831192017,0.4215953648090362,0.2999732196331024,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7625244855880737,0.4148263335227966,0.3998886942863464,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41357421875,0.6286690831184387,0.2273920178413391,1.0609080791473389,285.4134521484375,284.95001220703125,303.5493469238281,293.8285217285156,299.61834716796875,297.206298828125,285.4132995605469,1.0,0.8164406418800354,0.3278406262397766,0.3278406262397766,1.0,1.0,-4.349903106689453,1.1057250499725342,3.24417781829834,-0.5462431311607361,1.0,1.0,0.0,296.63189697265625,302.0,80568.6484375,0.0,6913.91796875,1.0,278.1499938964844,282.9687194824219,296.8314819335937,302.02008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881357550621032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11885.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4199.03173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930340,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.850806474685669,0.5849961638450623,0.5319295525550842,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.8737349510192871,0.6362886428833008,0.6070624589920044,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.7658250331878662,0.4219395220279693,0.3002511262893677,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.7617619037628174,0.414936363697052,0.400051474571228,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.6278833150863647,0.2271957397460937,1.0603067874908447,285.4109191894531,284.95001220703125,303.5589599609375,293.81646728515625,299.6218566894531,297.20611572265625,285.4107666015625,1.0,0.817022979259491,0.3272514343261719,0.3272514343261719,1.0,1.0,-4.34960412979126,1.103420615196228,3.2461838722229004,-0.5484347343444824,1.0,1.0,0.0,298.1197509765625,302.0,80518.9609375,0.0,6923.89599609375,1.0,278.1499938964844,282.9657592773437,296.8193664550781,302.00439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884202480316162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11874.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4201.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8493448495864868,0.5837835669517517,0.5309037566184998,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8732157945632935,0.6372913718223572,0.6080623269081116,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7651989459991455,0.4222950637340545,0.300536960363388,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7610077857971191,0.4150461852550506,0.4002138972282409,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.6271045207977295,0.2270011603832245,1.0597126483917236,285.4084167480469,284.95001220703125,303.5685119628906,293.8047180175781,299.6253662109375,297.2059631347656,285.40826416015625,1.0,0.8176081776618958,0.3266622126102447,0.3266622126102447,1.0,1.0,-4.349330425262451,1.1011232137680054,3.248207330703736,-0.5506292581558228,1.0,1.0,0.0,299.6072082519531,290.0,80470.328125,0.0,6933.96240234375,1.0,278.1499938964844,282.9628295898437,296.8075256347656,301.9889831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886936545372008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11863.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8496783375740051,0.582581639289856,0.529775083065033,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8746291995048523,0.6382879614830017,0.6089390516281128,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.7662299871444702,0.4226642549037933,0.3007450103759765,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.761877715587616,0.4151565730571747,0.4002589881420135,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.6275502443313599,0.2268096506595611,1.058571219444275,285.4050598144531,284.95001220703125,303.5780334472656,293.79327392578125,299.6288757324219,297.2058410644531,285.4048156738281,1.0,0.8165059685707092,0.3260865211486816,0.3260865211486816,1.0,1.0,-4.347638130187988,1.0984725952148438,3.249165773391724,-0.552616536617279,1.0,1.0,0.0,298.0736694335937,290.0,80409.03125,0.0,6916.18310546875,1.0,278.1499938964844,282.95928955078125,296.7959289550781,301.9736022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889528155326844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11850.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.8509110808372498,0.5813981294631958,0.528605580329895,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.8770159482955933,0.6392844915390015,0.6097560524940491,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.7681022882461548,0.4230554699897766,0.3009235858917236,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.7635669708251953,0.4152756333351135,0.400251567363739,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.6286124587059021,0.2266311794519424,1.0571963787078855,285.40093994140625,284.95001220703125,303.5874938964844,293.7821350097656,299.6324768066406,297.205810546875,285.40069580078125,1.0,0.8148901462554932,0.3255107998847961,0.3255107998847961,1.0,1.0,-4.345333099365234,1.0956557989120483,3.2496771812438965,-0.5545838475227356,1.0,1.0,0.0,295.067138671875,278.0,80342.203125,0.0,6885.1611328125,1.0,278.1499938964844,282.955322265625,296.7845458984375,301.95782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891815185546876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11837.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.0078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.8527541160583496,0.5802342891693115,0.5274191498756409,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.8800650238990784,0.640282392501831,0.6105378270149231,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.7705538272857666,0.4234704375267029,0.3010917901992798,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.7658175230026245,0.4154052734375,0.4002175331115722,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.6300951838493347,0.2264682650566101,1.0557163953781128,285.3966064453125,284.95001220703125,303.596923828125,293.7713623046875,299.6361389160156,297.2059020996094,285.3963317871094,1.0,0.8128702640533447,0.324935108423233,0.324935108423233,1.0,1.0,-4.342745304107666,1.092761516571045,3.249983787536621,-0.5565332174301147,1.0,1.0,0.0,291.1402893066406,278.0,80273.75,0.0,6846.27294921875,1.0,278.1499938964844,282.95123291015625,296.7734680175781,301.94207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893765449523926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11823.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4209.68017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.8550441265106201,0.5790890455245972,0.5262272953987122,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.8835993409156799,0.6412818431854248,0.6112977266311646,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.7734346389770508,0.4239076972007751,0.3012584149837494,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.7684826850891113,0.4155450463294983,0.4001697599887848,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.6318865418434143,0.2263202220201492,1.0541929006576538,285.3922119140625,284.95001220703125,303.6062927246094,293.760986328125,299.6398620605469,297.2060852050781,285.3919677734375,1.0,0.8105941414833069,0.3243593871593475,0.3243593871593475,1.0,1.0,-4.340034008026123,1.089834690093994,3.250199317932129,-0.5584757328033447,1.0,1.0,0.0,286.6189880371094,266.0,80205.3671875,0.0,6802.552734375,1.0,278.1499938964844,282.9471435546875,296.7627868652344,301.9266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989542841911316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11809.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4211.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.8577452898025513,0.5779629945755005,0.5250347256660461,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8875763416290283,0.6422829031944275,0.6120402216911316,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.7767111659049988,0.4243681132793426,0.3014273047447204,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.7715299129486084,0.4156952500343323,0.4001130759716034,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.6339631080627441,0.2261874079704284,1.0526490211486816,285.3878479003906,284.95001220703125,303.6156311035156,293.7510070800781,299.6436462402344,297.20635986328125,285.3876037597656,1.0,0.8081130385398865,0.3237836956977844,0.3237836956977844,1.0,1.0,-4.337259769439697,1.0868922472000122,3.2503676414489746,-0.5604158639907837,1.0,1.0,0.0,281.61578369140625,266.0,80137.7734375,0.0,6755.0751953125,1.0,278.1499938964844,282.943115234375,296.7525634765625,301.9115600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896829724311828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11796.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930760,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.8607759475708008,0.5768550634384155,0.5238469243049622,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8919028639793396,0.6432849764823914,0.61277174949646,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.7803056240081787,0.4248502254486084,0.3016025424003601,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.7748837471008301,0.4158550202846527,0.400053471326828,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.6362717151641846,0.2260684072971344,1.0511114597320557,285.3835754394531,284.95001220703125,303.6249084472656,293.74151611328125,299.6474609375,297.2066955566406,285.3833312988281,1.0,0.8055041432380676,0.3232782185077667,0.3232782185077667,1.0,1.0,-4.334494113922119,1.0842013359069824,3.2502927780151367,-0.5621118545532227,1.0,1.0,0.0,276.3042907714844,254.0,80071.78125,0.0,6705.3994140625,1.0,278.1499938964844,282.93914794921875,296.7428283691406,301.8970642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898008108139038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11783.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4213.31640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.8641007542610168,0.5757647752761841,0.5226669311523438,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.8965338468551636,0.6442875862121582,0.613495409488678,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.7841816544532776,0.4253535270690918,0.3017863929271698,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.7785096168518066,0.4160238206386566,0.3999940454959869,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.6387919187545776,0.225962296128273,1.0495933294296265,285.37945556640625,284.95001220703125,303.6341552734375,293.73248291015625,299.6512756347656,297.2071228027344,285.3791809082031,1.0,0.8028086423873901,0.3227727711200714,0.3227727711200714,1.0,1.0,-4.331772804260254,1.081541657447815,3.2502312660217285,-0.5637961626052856,1.0,1.0,0.0,270.777099609375,254.0,80007.828125,0.0,6654.35107421875,1.0,278.1499938964844,282.935302734375,296.73358154296875,301.8832092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898987412452698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11770.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4214.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.867688775062561,0.574689507484436,0.5214955806732178,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.9014295339584352,0.645291805267334,0.614214301109314,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.7883061766624451,0.4258763790130615,0.3019796907901764,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.7823764681816101,0.416199654340744,0.3999362885951996,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.6415073275566101,0.2258672267198562,1.0480999946594238,285.3754577636719,284.95001220703125,303.6433410644531,293.7239685058594,299.6551513671875,297.20758056640625,285.3752136230469,1.0,0.8000586628913879,0.3222672939300537,0.3222672939300537,1.0,1.0,-4.329113006591797,1.0789008140563965,3.2502124309539795,-0.5654869079589844,1.0,1.0,0.0,265.1101379394531,242.0,79946.171875,0.0,6602.55712890625,1.0,278.1499938964844,282.9316101074219,296.724853515625,301.8699645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899768829345704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11758.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4214.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930940,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8715418577194214,0.5736263990402222,0.5203326940536499,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.9066800475120544,0.6463032960891724,0.6149323582649231,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.792677640914917,0.4264214634895324,0.3021844625473022,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7864819765090942,0.4163794219493866,0.3998796343803406,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.6444259285926819,0.2257831841707229,1.0466364622116089,285.37164306640625,284.95001220703125,303.6524658203125,293.71600341796875,299.6590270996094,297.2081298828125,285.37139892578125,1.0,0.79726642370224,0.3217618465423584,0.3217618465423584,1.0,1.0,-4.326529026031494,1.0762827396392822,3.250246524810791,-0.5671852231025696,1.0,1.0,0.0,259.32977294921875,242.0,79887.078125,0.0,6550.26513671875,1.0,278.1499938964844,282.92803955078125,296.7167053222656,301.8574523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900367259979248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11746.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.8756465911865234,0.5725750923156738,0.5191771984100342,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.9124782681465148,0.6473216414451599,0.615654468536377,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.7972792983055115,0.4269880652427673,0.302402138710022,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.7908092737197876,0.4165621399879455,0.3998229503631592,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.6475452780723572,0.2257090508937835,1.0452048778533936,285.3680114746094,284.95001220703125,303.6615600585937,293.7085876464844,299.6629638671875,297.208740234375,285.3677978515625,1.0,0.7944501042366028,0.3212563693523407,0.3212563693523407,1.0,1.0,-4.32403039932251,1.0736901760101318,3.250340223312378,-0.5688918232917786,1.0,1.0,0.0,253.478271484375,230.0,79830.75,0.0,6497.8203125,1.0,278.1499938964844,282.9246520996094,296.7091064453125,301.8456726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900786876678468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11736.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.8800154328346252,0.5715388059616089,0.518031656742096,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9187753200531006,0.648344099521637,0.6163796782493591,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.8021160364151001,0.4275776147842407,0.3026342689990997,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.7953643798828125,0.4167495667934418,0.3997673988342285,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.6508808135986328,0.2256453931331634,1.0438096523284912,285.3645935058594,284.95001220703125,303.6706237792969,293.7018127441406,299.6669006347656,297.2094421386719,285.3643798828125,1.0,0.7916154861450195,0.3207803964614868,0.3207803964614868,1.0,1.0,-4.321630477905273,1.0712302923202517,3.2504003047943115,-0.5705044865608215,1.0,1.0,0.0,247.56597900390625,230.0,79777.4296875,0.0,6445.34423828125,1.0,278.1499938964844,282.92144775390625,296.7021789550781,301.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901050329208374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11725.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.8846412301063538,0.5705165266990662,0.5168969035148621,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.9254803657531738,0.6493669152259827,0.6171050667762756,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.8071601986885071,0.4281855523586273,0.3028784394264221,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.8001362681388855,0.416942149400711,0.3997148871421814,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6544328331947327,0.2255900502204895,1.042446255683899,285.3613586425781,284.95001220703125,303.6796264648437,293.6956481933594,299.6708679199219,297.21014404296875,285.36114501953125,1.0,0.7887730002403259,0.3203044235706329,0.3203044235706329,1.0,1.0,-4.31931734085083,1.0688029527664185,3.250514268875122,-0.5721182823181152,1.0,1.0,0.0,241.6226043701172,218.0,79728.5546875,0.0,6393.01123046875,1.0,278.1499938964844,282.9184875488281,296.69580078125,301.8246154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901100397109984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11716.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8895359039306641,0.5695087909698486,0.5157740116119385,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.932522714138031,0.6503890752792358,0.6178293228149414,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8122747540473938,0.4288119971752167,0.3031348884105682,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8051301836967468,0.4171403646469116,0.3996663987636566,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.6582165360450745,0.2255428880453109,1.041115403175354,285.3581848144531,284.95001220703125,303.6885986328125,293.6901550292969,299.6748046875,297.2108764648437,285.3580017089844,1.0,0.7859260439872742,0.319828450679779,0.319828450679779,1.0,1.0,-4.317093849182129,1.0664021968841553,3.2506918907165527,-0.5737407803535461,1.0,1.0,0.0,235.6548767089844,218.0,79687.53125,0.0,6340.8798828125,1.0,278.1499938964844,282.916015625,296.6901550292969,301.81561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990100622177124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11708.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.8947098851203918,0.5685157179832458,0.5146633982658386,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.9398291110992432,0.6514096856117249,0.6185516715049744,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.8174697756767273,0.4294569790363312,0.3034037351608276,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.8102609515190125,0.4173445105552673,0.3996225893497467,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.6622461676597595,0.2255036681890487,1.0398173332214355,285.3552551269531,284.95001220703125,303.697509765625,293.68536376953125,299.67877197265625,297.2116394042969,285.3550720214844,1.0,0.7830777764320374,0.3193524777889251,0.3193524777889251,1.0,1.0,-4.314960956573486,1.0640277862548828,3.2509334087371826,-0.5753719806671143,1.0,1.0,0.0,229.67047119140625,206.0,79648.0703125,0.0,6289.00439453125,1.0,278.1499938964844,282.91363525390625,296.6852111816406,301.8075256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900768399238586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11701.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.9001781344413757,0.5675384998321533,0.5135660767555237,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525085449219,0.9473318457603456,0.6524285674095154,0.6192716956138611,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.8228175640106201,0.4301215410232544,0.3036856353282928,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.8154550194740295,0.4175552725791931,0.3995841145515442,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.6665394902229309,0.2254726439714431,1.0385531187057495,285.3525085449219,284.95001220703125,303.70635986328125,293.6813049316406,299.6827087402344,297.21240234375,285.35235595703125,1.0,0.7802304029464722,0.3188765048980713,0.3188765048980713,1.0,1.0,-4.312923431396484,1.0616812705993652,3.2512423992156982,-0.5770125985145569,1.0,1.0,0.0,223.67254638671875,206.0,79611.5546875,0.0,6237.42236328125,1.0,278.1499938964844,282.91143798828125,296.6809997558594,301.8003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900364279747008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11694.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931360,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.9060198068618774,0.5665768980979919,0.5124819874763489,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.9549614787101746,0.653445839881897,0.6199897527694702,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.8283876776695251,0.4308051168918609,0.3039803504943847,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.8207842707633972,0.4177727401256561,0.3995513319969177,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.6711124181747437,0.2254494279623031,1.0373218059539795,285.3500366210937,284.95001220703125,303.7151794433594,293.6780090332031,299.6866455078125,297.2131652832031,285.3498840332031,1.0,0.7773857712745667,0.3184196650981903,0.3184196650981903,1.0,1.0,-4.310980319976807,1.0594289302825928,3.2515511512756348,-0.5785956382751465,1.0,1.0,0.0,217.66607666015625,194.0,79578.0625,0.0,6186.16162109375,1.0,278.1499938964844,282.909423828125,296.6775207519531,301.7941589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899752140045166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11688.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4214.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.9125537276268004,0.5656303763389587,0.5114109516143799,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.962651789188385,0.654461681842804,0.6207059025764465,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8342511057853699,0.4315069913864136,0.3042874634265899,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.8263244032859802,0.417996883392334,0.3995243608951568,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.6759824752807617,0.2254336178302765,1.0361220836639404,285.3477783203125,284.95001220703125,303.7239685058594,293.6755065917969,299.6905822753906,297.2139892578125,285.34765625,1.0,0.7745449542999268,0.3179627954959869,0.3179627954959869,1.0,1.0,-4.309128284454346,1.0572079420089722,3.251920461654663,-0.5801833271980286,1.0,1.0,0.0,211.65370178222656,194.0,79547.671875,0.0,6135.2294921875,1.0,278.1499938964844,282.9075622558594,296.6747741699219,301.78887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898900985717772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11682.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4214.08154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931480,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.919758677482605,0.5646987557411194,0.5103527307510376,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.9703389406204224,0.6554761528968811,0.6214205622673035,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.840478777885437,0.4322267770767212,0.3046067357063293,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.832152783870697,0.4182276725769043,0.399503231048584,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.6811681389808655,0.2254249900579452,1.0349531173706057,285.34576416015625,284.95001220703125,303.7326965332031,293.673828125,299.69451904296875,297.2148132324219,285.3456726074219,1.0,0.771708607673645,0.3175059556961059,0.3175059556961059,1.0,1.0,-4.307366847991943,1.0550129413604736,3.2523539066314697,-0.5817803740501404,1.0,1.0,0.0,205.63720703125,182.0,79520.4453125,0.0,6084.6318359375,1.0,278.1499938964844,282.9059143066406,296.6728515625,301.7845764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897796511650084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11677.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4213.13525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931540,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.9275619983673096,0.563783586025238,0.5093088150024414,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.977963387966156,0.656489372253418,0.6221334934234619,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8471446633338928,0.4329664409160614,0.3049394786357879,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.838350772857666,0.4184659719467163,0.3994887173175812,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.6866918206214905,0.2254242449998855,1.033818006515503,285.34405517578125,284.95001220703125,303.7413635253906,293.6730041503906,299.6984558105469,297.21563720703125,285.34393310546875,1.0,0.768878161907196,0.3170490860939026,0.3170490860939026,1.0,1.0,-4.3057050704956055,1.0528467893600464,3.252858638763428,-0.5833877921104431,1.0,1.0,0.0,199.6160583496093,182.0,79496.640625,0.0,6034.39453125,1.0,278.1499938964844,282.9044494628906,296.6717834472656,301.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896466732025146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11673.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4211.99560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.9358778595924376,0.5628834962844849,0.5082780122756958,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.9854629635810852,0.6575015783309937,0.6228451132774353,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.8543158769607544,0.4337241351604461,0.3052845597267151,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.84499591588974,0.418711245059967,0.3994804620742798,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.6925714612007141,0.2254306524991989,1.032713770866394,285.3425598144531,284.95001220703125,303.75,293.67303466796875,299.702392578125,297.21649169921875,285.34246826171875,1.0,0.7660535573959351,0.3165922462940216,0.3165922462940216,1.0,1.0,-4.304135799407959,1.05070698261261,3.25342869758606,-0.5850051045417786,1.0,1.0,0.0,193.59255981445312,170.0,79476.15625,0.0,5984.5029296875,1.0,278.1499938964844,282.9031982421875,296.67156982421875,301.7792053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894852638244628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11670.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4210.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.950756013393402,0.564361572265625,0.5082759261131287,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.9970454573631288,0.660930871963501,0.6246399283409119,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.867253839969635,0.4369444549083709,0.3064561188220978,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.8572293519973755,0.4214393496513366,0.4005917310714721,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.7039631605148315,0.2280179560184478,1.0371147394180298,285.3538818359375,284.95001220703125,303.75860595703125,293.673583984375,299.7220458984375,297.2411193847656,285.3554077148437,1.0,0.7641920447349548,0.3161590099334717,0.3161590099334717,1.0,1.0,-4.316892623901367,1.0526323318481443,3.2642605304718018,-0.5885505080223083,1.0,1.0,0.0,184.7014923095703,170.0,79661.40625,0.0,5964.0380859375,1.0,278.1499938964844,282.9119567871094,296.6724548339844,301.7825012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893750548362732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11692.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4209.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9612465500831604,0.5651248693466187,0.5089699029922485,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9990000128746032,0.6642680764198303,0.614162802696228,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.877586841583252,0.4395352602005005,0.3082388639450073,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8669992685317993,0.4235652685165405,0.402558833360672,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.7132710814476013,0.2301058918237686,1.0461180210113523,285.3674011230469,284.95001220703125,303.7671813964844,293.6742248535156,299.7367248535156,297.2607727050781,285.3675842285156,1.0,0.7621344327926636,0.3157258033752441,0.3157258033752441,1.0,1.0,-4.321537017822266,1.0522676706314087,3.2692694664001465,-0.5901961326599121,1.0,1.0,0.0,178.7957305908203,173.0,79775.1953125,0.0,5936.6337890625,1.0,278.1499938964844,282.9206848144531,296.6751403808594,301.7959899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895637035369872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11715.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4211.28466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.9663484692573548,0.5653809309005737,0.509294867515564,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.9990000128746032,0.6683158874511719,0.6050731539726257,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.8835453987121582,0.4416516125202179,0.3097733855247497,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.8725401163101196,0.4252173006534576,0.4042024314403534,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.718451201915741,0.2317614704370498,1.0538811683654783,285.37384033203125,284.95001220703125,303.7757263183594,293.6749267578125,299.7523803710937,297.28033447265625,285.37432861328125,1.0,0.7616239786148071,0.3152925670146942,0.3152925670146942,1.0,1.0,-4.324777603149414,1.0515445470809937,3.27323317527771,-0.5923534631729126,1.0,1.0,0.0,175.93617248535156,173.0,79857.015625,0.0,5927.00927734375,1.0,278.1499938964844,282.9251403808594,296.6768493652344,301.8035583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898181557655334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11727.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4213.46484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
