time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931840,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.9693773984909058,0.5653747320175171,0.5093324780464172,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.9990000128746032,0.6724277138710022,0.5994171500205994,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.8876715898513794,0.4434865117073059,0.3110872805118561,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.8762890696525574,0.4265666306018829,0.4055367410182953,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.721954882144928,0.2331122308969497,1.0602577924728394,285.3823547363281,284.95001220703125,303.78424072265625,293.6757202148437,299.7665100097656,297.2977600097656,285.3829040527344,1.0,0.7617097496986389,0.3148593306541443,0.3148593306541443,1.0,1.0,-4.329910755157471,1.0513349771499634,3.278575897216797,-0.5946011543273926,1.0,1.0,0.0,174.29409790039062,176.0,79956.6875,0.0,5932.986328125,1.0,278.1499938964844,282.9310302734375,296.67803955078125,301.8109741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900709986686708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11742.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9710887670516968,0.5652278065681458,0.5092207789421082,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,0.6763442754745483,0.5960378646850586,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.8905471563339233,0.4451496601104736,0.3122661411762237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.8787996768951416,0.4277172982692718,0.4066649377346039,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.7243584990501404,0.2342403084039688,1.065589427947998,285.3915100097656,284.95001220703125,303.7927551269531,293.6766052246094,299.7788391113281,297.31231689453125,285.39208984375,1.0,0.7622747421264648,0.3144261240959167,0.3144261240959167,1.0,1.0,-4.336150169372559,1.0514260530471802,3.284724235534668,-0.5969652533531189,1.0,1.0,0.0,173.43426513671875,176.0,80064.25,0.0,5948.68994140625,1.0,278.1499938964844,282.9374084472656,296.6791687011719,301.8187561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903437495231628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11758.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4217.966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.9718791246414183,0.5650036334991455,0.5090330243110657,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9990000128746032,0.6799773573875427,0.5943114161491394,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.892510175704956,0.4467092454433441,0.3133658468723297,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.8803999423980713,0.4287396073341369,0.4076617658138275,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.725973904132843,0.2352082282304763,1.070170760154724,285.40106201171875,284.95001220703125,303.8012084960937,293.67755126953125,299.7894287109375,297.3240661621094,285.40167236328125,1.0,0.7632027268409729,0.313876062631607,0.313876062631607,1.0,1.0,-4.3433098793029785,1.0513542890548706,3.29195523262024,-0.5998407006263733,1.0,1.0,0.0,173.13897705078125,179.0,80177.96875,0.0,5971.89892578125,1.0,278.1499938964844,282.94415283203125,296.68035888671875,301.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906368255615234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11775.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4220.4755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.971996247768402,0.5647355318069458,0.5088062286376953,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.9990000128746032,0.6833070516586304,0.5938230752944946,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.8937912583351135,0.4482055008411407,0.3144190907478332,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.8813169598579407,0.429677277803421,0.4085738360881805,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.7270017862319946,0.2360572665929794,1.0741989612579346,285.4109802246094,284.95001220703125,303.8096923828125,293.6785888671875,299.79840087890625,297.3332214355469,285.4115905761719,1.0,0.7644131183624268,0.3133260309696197,0.3133260309696197,1.0,1.0,-4.35123872756958,1.0514594316482544,3.2997794151306152,-0.6028329730033875,1.0,1.0,0.0,173.2665557861328,179.0,80296.3828125,0.0,6001.0673828125,1.0,278.1499938964844,282.9512023925781,296.6816101074219,301.83563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909486174583436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11793.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4223.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.9716290831565856,0.5644432902336121,0.5085606575012207,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.9990000128746032,0.686360239982605,0.5942366719245911,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8945795893669128,0.44966521859169,0.3154468238353729,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8817392587661743,0.4305612742900848,0.4094335436820984,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.727603018283844,0.236820250749588,1.0778300762176514,285.4211120605469,284.95001220703125,303.818115234375,293.6797180175781,299.8060607910156,297.3401794433594,285.4217529296875,1.0,0.7658361792564392,0.3127759993076324,0.3127759993076324,1.0,1.0,-4.35977840423584,1.0517253875732422,3.3080530166625977,-0.6058993339538574,1.0,1.0,0.0,173.703369140625,182.0,80418.1640625,0.0,6034.8232421875,1.0,278.1499938964844,282.9584655761719,296.6828918457031,301.8446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912751317024232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11812.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4225.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.9708791971206664,0.564136803150177,0.5083056688308716,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.9990000128746032,0.6891607642173767,0.5953649878501892,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8949819803237915,0.4511023163795471,0.3164597153663635,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.8817737102508545,0.4314079284667969,0.4102579653263092,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.7278674244880676,0.2375150322914123,1.0811491012573242,285.4314270019531,284.95001220703125,303.8265380859375,293.680908203125,299.8125,297.34527587890625,285.4320678710937,1.0,0.7674318552017212,0.3122259378433227,0.3122259378433227,1.0,1.0,-4.368831157684326,1.0521249771118164,3.316706418991089,-0.6090314984321594,1.0,1.0,0.0,174.38685607910156,182.0,80542.5078125,0.0,6072.3896484375,1.0,278.1499938964844,282.96588134765625,296.6842041015625,301.8538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991613507270813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11831.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4228.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.9698519110679626,0.5638238787651062,0.5080482959747314,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.9990000128746032,0.6917524933815002,0.5970093607902527,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.8951104879379272,0.4525285363197326,0.3174664676189422,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.8815330862998962,0.4322317242622375,0.4110617935657501,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7278897166252136,0.2381601929664611,1.0842430591583252,285.4418334960937,284.95001220703125,303.8349304199219,293.68218994140625,299.8180847167969,297.3489074707031,285.4424743652344,1.0,0.7691554427146912,0.3116759061813354,0.3116759061813354,1.0,1.0,-4.378276348114014,1.052624225616455,3.3256521224975586,-0.6122183203697205,1.0,1.0,0.0,175.25048828125,185.0,80668.6171875,0.0,6112.86474609375,1.0,278.1499938964844,282.973388671875,296.68560791015625,301.86328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919595718383788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11850.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4231.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.9685925841331482,0.5635082721710205,0.5077915191650391,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.9990000128746032,0.6941548585891724,0.5990819334983826,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8950163125991821,0.4539493918418884,0.3184710443019867,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8810686469078064,0.4330389201641083,0.4118513762950897,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.7277125716209412,0.2387635707855224,1.087148904800415,285.45233154296875,284.95001220703125,303.84332275390625,293.6835632324219,299.8228454589844,297.3512268066406,285.4530029296875,1.0,0.7709866762161255,0.311114490032196,0.311114490032196,1.0,1.0,-4.388056755065918,1.0531671047210691,3.3348896503448486,-0.6154952645301819,1.0,1.0,0.0,176.26541137695312,185.0,80796.0703125,0.0,6155.85693359375,1.0,278.1499938964844,282.98101806640625,296.6870422363281,301.87286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992311418056488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11870.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4234.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9671756625175476,0.5631936192512512,0.5075379014015198,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.9990000128746032,0.6964155435562134,0.6014401912689209,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8947780728340149,0.4553703069686889,0.3194769918918609,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.8804596066474915,0.4338370561599731,0.4126338362693786,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.7274033427238464,0.2393381297588348,1.089925765991211,285.462890625,284.95001220703125,303.8516845703125,293.6849975585937,299.8270874023437,297.3526916503906,285.4635314941406,1.0,0.7728908658027649,0.3105530738830566,0.3105530738830566,1.0,1.0,-4.398067951202393,1.0537621974945068,3.3443057537078857,-0.6188151240348816,1.0,1.0,0.0,177.38336181640625,188.0,80924.3359375,0.0,6200.646484375,1.0,278.1499938964844,282.9886779785156,296.6885070800781,301.882568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926652312278748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11890.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4237.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932380,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.9656199216842652,0.5628814697265625,0.5072887539863586,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.9990000128746032,0.6985432505607605,0.6040470600128174,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.8944180011749268,0.4567936956882477,0.320485919713974,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.8797280788421631,0.4346283078193664,0.4134113192558288,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.7269799709320068,0.2398867160081863,1.0925874710083008,285.4734802246094,284.95001220703125,303.8600158691406,293.6865234375,299.830810546875,297.3533630371094,285.47412109375,1.0,0.7748590111732483,0.3099916577339172,0.3099916577339172,1.0,1.0,-4.40828275680542,1.0544044971466064,3.3538780212402344,-0.6221725940704346,1.0,1.0,0.0,178.59246826171875,188.0,81053.234375,0.0,6247.06005859375,1.0,278.1499938964844,282.9963684082031,296.6900634765625,301.89239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930201768875122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11910.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4240.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9639678597450256,0.5625734329223633,0.507044792175293,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9990000128746032,0.7005689144134521,0.6068215370178223,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8939799070358276,0.4582217037677765,0.3214990794658661,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8789181113243103,0.4354158341884613,0.4141865968704223,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7264804244041443,0.2404165565967559,1.0951660871505735,285.48406982421875,284.95001220703125,303.86834716796875,293.6881408691406,299.834228515625,297.3534545898437,285.4847412109375,1.0,0.7768704891204834,0.3094302415847778,0.3094302415847778,1.0,1.0,-4.41863489151001,1.055076003074646,3.363558769226074,-0.6255612373352051,1.0,1.0,0.0,179.86509704589844,191.0,81182.46875,0.0,6294.66259765625,1.0,278.1499938964844,283.00408935546875,296.6916809082031,301.9023132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933739304542542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11930.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.962231695652008,0.5622703433036804,0.5068066716194153,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.9990000128746032,0.702498197555542,0.6097408533096313,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.8934774398803711,0.45965576171875,0.3225173354148865,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.8780429363250732,0.4362004697322845,0.4149604141712188,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7259155511856079,0.2409292608499527,1.0976691246032717,285.49468994140625,284.95001220703125,303.8766784667969,293.6898193359375,299.8373413085937,297.3530578613281,285.495361328125,1.0,0.7789192795753479,0.3088688254356384,0.3088688254356384,1.0,1.0,-4.429104804992676,1.0557712316513062,3.373333692550659,-0.628978967666626,1.0,1.0,0.0,181.19381713867188,191.0,81311.9375,0.0,6343.33740234375,1.0,278.1499938964844,283.0118408203125,296.693359375,301.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937260150909424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11950.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4246.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.9604344964027404,0.5619730353355408,0.506574809551239,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.9990000128746032,0.7043476104736328,0.6127622127532959,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.8929336071014404,0.4610969126224518,0.3235412240028381,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.8771254420280457,0.4369835257530212,0.4157337844371795,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7253049612045288,0.2414284348487854,1.1001129150390625,285.5053100585937,284.95001220703125,303.8849792480469,293.69158935546875,299.8402404785156,297.3523254394531,285.5059509277344,1.0,0.7809942364692688,0.3082781434059143,0.3082781434059143,1.0,1.0,-4.439655780792236,1.05637526512146,3.3832802772521973,-0.6325262188911438,1.0,1.0,0.0,182.5639190673828,194.0,81441.4765625,0.0,6392.845703125,1.0,278.1499938964844,283.01959228515625,296.6950988769531,301.9224548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940752387046814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11970.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932620,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.9585902690887452,0.5616819262504578,0.5063493847846985,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.9990000128746032,0.7061258554458618,0.615860641002655,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.8923619389533997,0.4625459909439087,0.3245711922645569,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.8761789798736572,0.4377656579017639,0.4165071249008178,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.7246599197387695,0.2419160604476928,1.1025059223175049,285.5158996582031,284.95001220703125,303.8932800292969,293.6934509277344,299.8429870605469,297.351318359375,285.5165710449219,1.0,0.7830886244773865,0.3076874911785126,0.3076874911785126,1.0,1.0,-4.450264930725098,1.0569791793823242,3.393285751342773,-0.6361035108566284,1.0,1.0,0.0,183.96694946289065,194.0,81571.0,0.0,6443.04638671875,1.0,278.1499938964844,283.02734375,296.6969299316406,301.9326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944210052490234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11991.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.9567124247550964,0.561397135257721,0.5061302781105042,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.9990000128746032,0.7078436017036438,0.6190124154090881,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.8917747735977173,0.4640032351016998,0.3256072402000427,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.8752158284187317,0.4385473132133484,0.4172807037830353,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7239912748336792,0.2423942685127258,1.1048575639724731,285.5264892578125,284.95001220703125,303.90155029296875,293.6954040527344,299.8455810546875,297.35009765625,285.52716064453125,1.0,0.7851960062980652,0.3070968091487884,0.3070968091487884,1.0,1.0,-4.460910797119141,1.0575841665267944,3.4033265113830566,-0.6397005319595337,1.0,1.0,0.0,185.39463806152344,197.0,81700.453125,0.0,6493.79931640625,1.0,278.1499938964844,283.0350646972656,296.6988220214844,301.94287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994762659072876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12011.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9548064470291138,0.5611192584037781,0.5059179663658142,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9990000128746032,0.7095003128051758,0.6222096085548401,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8911769986152649,0.465469628572464,0.3266500532627105,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8742402791976929,0.439328670501709,0.4180546700954437,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.7233021855354309,0.2428632229566574,1.1071687936782837,285.5370788574219,284.95001220703125,303.9098205566406,293.6974182128906,299.8480834960937,297.3486633300781,285.5377502441406,1.0,0.7873141169548035,0.3065061271190643,0.3065061271190643,1.0,1.0,-4.471584796905518,1.0581879615783691,3.4133970737457275,-0.6433156132698059,1.0,1.0,0.0,186.84434509277344,197.0,81829.765625,0.0,6545.0576171875,1.0,278.1499938964844,283.0428161621094,296.7008056640625,301.95318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951001405715942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12031.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4258.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932800,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.9528831243515016,0.5608478784561157,0.5057119727134705,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.9990000128746032,0.7111064791679382,0.6254333257675171,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8905776739120483,0.4669448733329773,0.3276992440223694,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.8732616901397705,0.4401099383831024,0.4188290238380432,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.722601056098938,0.2433248907327652,1.109447956085205,285.5476379394531,284.95001220703125,303.9180908203125,293.69952392578125,299.8505249023437,297.3471374511719,285.5483093261719,1.0,0.7894378304481506,0.3059154450893402,0.3059154450893402,1.0,1.0,-4.482270240783691,1.0587860345840454,3.423484563827514,-0.6469460129737854,1.0,1.0,0.0,188.30943298339844,200.0,81958.9140625,0.0,6596.70849609375,1.0,278.1499938964844,283.050537109375,296.702880859375,301.9635925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954328536987304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12052.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581359863281,0.950946569442749,0.5605840086936951,0.505513072013855,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.9990000128746032,0.7126576900482178,0.6286795139312744,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.889979898929596,0.4684304893016815,0.3287558555603027,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.8722822666168213,0.4408911466598511,0.4196037948131561,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.7218889594078064,0.2437788546085357,1.111693263053894,285.5581970214844,284.95001220703125,303.92633056640625,293.7016906738281,299.8528747558594,297.3454895019531,285.558837890625,1.0,0.7915657758712769,0.3053180277347564,0.3053180277347564,1.0,1.0,-4.492961406707764,1.0593523979187012,3.4336090087890625,-0.6506140828132629,1.0,1.0,0.0,189.7884979248047,200.0,82087.828125,0.0,6648.720703125,1.0,278.1499938964844,283.0582275390625,296.7050170898437,301.9740600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957610368728638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12072.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4264.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.94900381565094,0.5603265762329102,0.5053202509880066,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.9990000128746032,0.714165449142456,0.6319358348846436,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8893887400627136,0.4699251353740692,0.3298188745975494,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8713076114654541,0.4416724145412445,0.4203789234161377,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.7211717963218689,0.2442270070314407,1.11391282081604,285.5687255859375,284.95001220703125,303.9345703125,293.7039794921875,299.8551940917969,297.34375,285.5693664550781,1.0,0.7936947345733643,0.3047206103801727,0.3047206103801727,1.0,1.0,-4.503647327423096,1.0599067211151123,3.4437408447265625,-0.6542950868606567,1.0,1.0,0.0,191.2772216796875,203.0,82216.5390625,0.0,6701.02490234375,1.0,278.1499938964844,283.0659484863281,296.70721435546875,301.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996083915233612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12092.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.9470588564872742,0.5600763559341431,0.5051341652870178,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.9990000128746032,0.7156251668930054,0.6351985335350037,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.8888068795204163,0.4714303612709045,0.330889344215393,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.8703396320343018,0.4424536526203155,0.4211543500423431,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.7204502820968628,0.2446688711643219,1.1161047220230105,285.5792236328125,284.95001220703125,303.9428100585937,293.7063293457031,299.8574523925781,297.3419494628906,285.5798645019531,1.0,0.7958235144615173,0.3041232228279114,0.3041232228279114,1.0,1.0,-4.514323711395264,1.060449481010437,3.453874111175537,-0.6579852104187012,1.0,1.0,0.0,192.7742156982422,203.0,82344.984375,0.0,6753.58935546875,1.0,278.1499938964844,283.0736083984375,296.70953369140625,301.9952087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964019060134888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12113.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.9451156854629515,0.5598323941230774,0.504953920841217,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.9990000128746032,0.7170451879501343,0.6384613513946533,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.8882362842559814,0.47294482588768,0.3319662809371948,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8693810105323792,0.4432348906993866,0.4219299554824829,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.7197275161743164,0.2451057583093643,1.118274450302124,285.5896911621094,284.95001220703125,303.9510192871094,293.708740234375,299.85968017578125,297.3401184082031,285.5903625488281,1.0,0.7979505658149719,0.3035258054733276,0.3035258054733276,1.0,1.0,-4.5249857902526855,1.0609793663024902,3.464006185531616,-0.6616827845573425,1.0,1.0,0.0,194.27734375,206.0,82473.203125,0.0,6806.3818359375,1.0,278.1499938964844,283.081298828125,296.7119140625,302.0058898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967145919799804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12133.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.23388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9431777000427246,0.5595957636833191,0.5047803521156311,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.9990000128746032,0.7184190154075623,0.641721785068512,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.8876792788505554,0.4744704663753509,0.3330510556697845,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.8684327602386475,0.4440160393714905,0.4227057099342346,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.7190034985542297,0.2455369681119918,1.1204190254211426,285.60015869140625,284.95001220703125,303.9592590332031,293.7112731933594,299.8619079589844,297.3382263183594,285.6007995605469,1.0,0.8000748157501221,0.3029284179210663,0.3029284179210663,1.0,1.0,-4.535627841949463,1.061495065689087,3.474132776260376,-0.6653856039047241,1.0,1.0,0.0,195.7855987548828,206.0,82601.1171875,0.0,6859.3740234375,1.0,278.1499938964844,283.0889587402344,296.71435546875,302.0166320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970222115516664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12154.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.941247820854187,0.5593657493591309,0.5046128630638123,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610595703125,0.9990000128746032,0.7197521328926086,0.6449759602546692,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8871367573738098,0.4760062992572784,0.3341429233551025,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.8674963712692261,0.4447970688343048,0.4234814643859863,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.7182800769805908,0.2459633648395538,1.122541904449463,285.610595703125,284.95001220703125,303.96746826171875,293.7138671875,299.86407470703125,297.3363037109375,285.6112365722656,1.0,0.8021955490112305,0.3023234605789184,0.3023234605789184,1.0,1.0,-4.546248912811279,1.0619685649871826,3.4842803478240967,-0.6691194772720337,1.0,1.0,0.0,197.2976837158203,209.0,82728.765625,0.0,6912.54736328125,1.0,278.1499938964844,283.0965881347656,296.7169189453125,302.0274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997324526309967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12174.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.9393285512924194,0.5591422319412231,0.504451334476471,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.9990000128746032,0.7210441827774048,0.6482219099998474,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8866097927093506,0.4775526225566864,0.3352420926094055,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.8665725588798523,0.4455778300762176,0.4242571592330932,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.7175577282905579,0.2463850080966949,1.1246436834335327,285.6210021972656,284.95001220703125,303.9756774902344,293.7165222167969,299.8662414550781,297.3343811035156,285.62164306640625,1.0,0.804311990737915,0.3017185032367706,0.3017185032367706,1.0,1.0,-4.556845664978027,1.062424659729004,3.4944210052490234,-0.6728574633598328,1.0,1.0,0.0,198.8127899169922,209.0,82856.125,0.0,6965.88427734375,1.0,278.1499938964844,283.10418701171875,296.71954345703125,302.0382995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997621476650238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12195.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.91357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933280,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9374209046363832,0.5589244365692139,0.5042950510978699,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.9990000128746032,0.7223005890846252,0.6514591574668884,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8860975503921509,0.4791082441806793,0.3363477289676666,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.8656613230705261,0.446358323097229,0.4250327050685882,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.7168370485305786,0.2468026578426361,1.12672758102417,285.63140869140625,284.95001220703125,303.98388671875,293.71929931640625,299.8683776855469,297.3323974609375,285.6320495605469,1.0,0.8064239621162415,0.3011135458946228,0.3011135458946228,1.0,1.0,-4.567417621612549,1.062865138053894,3.5045526027679443,-0.6765968203544617,1.0,1.0,0.0,200.3307647705078,212.0,82983.2421875,0.0,7019.384765625,1.0,278.1499938964844,283.11181640625,296.72222900390625,302.0492553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979129433631896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12215.5,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933340,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.9355282187461852,0.5587128400802612,0.5041444301605225,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.9990000128746032,0.7235180735588074,0.6546846032142639,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.885601818561554,0.480674147605896,0.3374604880809784,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.8647636771202087,0.4471384286880493,0.4258079528808594,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.7161183953285217,0.2472160160541534,1.1287920475006104,285.6417541503906,284.95001220703125,303.9920959472656,293.7221374511719,299.8704833984375,297.3304443359375,285.64239501953125,1.0,0.8085309267044067,0.300508588552475,0.300508588552475,1.0,1.0,-4.577963352203369,1.0632894039154053,3.514673948287964,-0.680336058139801,1.0,1.0,0.0,201.8505096435547,212.0,83110.09375,0.0,7073.02685546875,1.0,278.1499938964844,283.119384765625,296.7250366210937,302.06024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998199224472046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12235.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933400,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.9336514472961426,0.5585068464279175,0.503998875617981,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.9990000128746032,0.7246995568275452,0.6578981280326843,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.8851220607757568,0.4822497069835663,0.338579922914505,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8638794422149658,0.4479180574417114,0.4265828430652618,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.7154020071029663,0.2476255148649215,1.130839228630066,285.6521301269531,284.95001220703125,304.00030517578125,293.7250671386719,299.8725891113281,297.3284606933594,285.6527404785156,1.0,0.8106327056884766,0.2999036610126495,0.2999036610126495,1.0,1.0,-4.588481903076172,1.0636974573135376,3.5247843265533447,-0.6840746998786926,1.0,1.0,0.0,203.37188720703125,215.0,83236.703125,0.0,7126.80810546875,1.0,278.1499938964844,283.126953125,296.7279052734375,302.0713195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984801411628724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12256.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.931793212890625,0.5583069920539856,0.5038589239120483,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.9990000128746032,0.7258408069610596,0.6610981822013855,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.884659469127655,0.4838361144065857,0.3397068679332733,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.8630090355873108,0.4486970603466034,0.4273572266101837,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.7146878242492676,0.2480307668447494,1.1328672170639038,285.6624450683594,284.95001220703125,304.0085144042969,293.7280578613281,299.87469482421875,297.32647705078125,285.6630554199219,1.0,0.8127287030220032,0.2992991507053375,0.2992991507053375,1.0,1.0,-4.598970413208008,1.064090371131897,3.5348801612854004,-0.6878103017807007,1.0,1.0,0.0,204.89419555664065,215.0,83363.0390625,0.0,7180.7099609375,1.0,278.1499938964844,283.134521484375,296.7308654785156,302.0824890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998755931854248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12277.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.50390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.9299541115760804,0.5581125617027283,0.5037238597869873,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.9990000128746032,0.7269463539123535,0.6642849445343018,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.8842130303382874,0.4854322373867035,0.3408405184745788,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.8621520400047302,0.4494753777980804,0.4281310439109802,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.7139759659767151,0.2484323978424072,1.1348788738250732,285.6727294921875,284.95001220703125,304.0166931152344,293.73114013671875,299.87677001953125,297.324462890625,285.6733703613281,1.0,0.8148190975189209,0.2986946702003479,0.2986946702003479,1.0,1.0,-4.60943078994751,1.064466953277588,3.544964075088501,-0.6915447115898132,1.0,1.0,0.0,206.41748046875,218.0,83489.1640625,0.0,7234.7392578125,1.0,278.1499938964844,283.1420593261719,296.73388671875,302.0936889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999026358127594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12297.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.92813640832901,0.5579238533973694,0.5035939812660217,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9990000128746032,0.7280123829841614,0.6674571633338928,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.883783757686615,0.4870391190052032,0.3419815897941589,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.8613086938858032,0.4502528607845306,0.4289040863513946,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7132662534713745,0.2488300651311874,1.1368725299835205,285.6830139160156,284.95001220703125,304.02490234375,293.7343139648437,299.8788146972656,297.3224792480469,285.68365478515625,1.0,0.8169033527374268,0.2980901598930359,0.2980901598930359,1.0,1.0,-4.619861125946045,1.064826726913452,3.5550343990325928,-0.6952778697013855,1.0,1.0,0.0,207.9411163330078,218.0,83615.0390625,0.0,7288.8798828125,1.0,278.1499938964844,283.14959716796875,296.73699951171875,302.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999291718006134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12318.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4294.02734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.9263402223587036,0.5577401518821716,0.5034686923027039,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.9990000128746032,0.7290433049201965,0.6706159114837646,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.8833701610565186,0.4886555671691894,0.3431292474269867,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.8604782819747925,0.4510294497013092,0.4296763837337494,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.7125586271286011,0.2492243349552154,1.1388508081436155,285.6932983398437,284.95001220703125,304.0331115722656,293.7375793457031,299.8808898925781,297.3204650878906,285.69390869140625,1.0,0.8189820051193237,0.2974856793880462,0.2974856793880462,1.0,1.0,-4.63026237487793,1.065170168876648,3.565092325210572,-0.6990106105804443,1.0,1.0,0.0,209.46548461914065,221.0,83740.75,0.0,7343.1435546875,1.0,278.1499938964844,283.1571044921875,296.7402038574219,302.1163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995518326759338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12338.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4296.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
