time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933700,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.924569010734558,0.5575624108314514,0.503348708152771,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.9990000128746032,0.7300304770469666,0.6737582683563232,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8829746842384338,0.4902839064598083,0.344285100698471,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.8596616387367249,0.4518047869205475,0.430447518825531,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.7118531465530396,0.2496144622564315,1.140810251235962,285.7035522460937,284.95001220703125,304.04132080078125,293.74090576171875,299.8829345703125,297.3184509277344,285.70416259765625,1.0,0.8210539221763611,0.2968811690807342,0.2968811690807342,1.0,1.0,-4.640631198883057,1.0654962062835691,3.575134992599488,-0.7027427554130554,1.0,1.0,0.0,210.9892120361328,221.0,83866.2265625,0.0,7397.49609375,1.0,278.1499938964844,283.16461181640625,296.7434997558594,302.1277770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998071193695068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12359.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4298.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.922821879386902,0.5573896169662476,0.5032332539558411,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.9990000128746032,0.730980634689331,0.676887035369873,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.8825947046279907,0.4919221699237823,0.3454478085041046,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.8588573932647705,0.4525789320468902,0.4312175810337066,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.7111491560935974,0.2500012516975403,1.1427545547485352,285.7137756347656,284.95001220703125,304.0495300292969,293.74432373046875,299.8849792480469,297.31646728515625,285.7143859863281,1.0,0.8231199383735657,0.296274721622467,0.296274721622467,1.0,1.0,-4.650971412658691,1.0657989978790283,3.585172176361084,-0.7064833641052246,1.0,1.0,0.0,212.5133209228516,224.0,83991.5625,0.0,7451.9658203125,1.0,278.1499938964844,283.172119140625,296.7470092773437,302.13934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12380.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9210991859436036,0.5572211742401123,0.5031217336654663,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9990000128746032,0.7318968772888184,0.6800030469894409,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.8822291493415833,0.4935696423053741,0.3466168642044067,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.8580649495124817,0.4533519446849823,0.4319866299629211,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.7104465961456299,0.2503849864006042,1.14468514919281,285.7239990234375,284.95001220703125,304.0577697753906,293.7478332519531,299.8869934082031,297.314453125,285.724609375,1.0,0.8251805305480957,0.2956682741641998,0.2956682741641998,1.0,1.0,-4.66128396987915,1.066085696220398,3.595198392868042,-0.7102266550064087,1.0,1.0,0.0,214.03805541992188,224.0,84116.796875,0.0,7506.56005859375,1.0,278.1499938964844,283.1795959472656,296.7513732910156,302.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12401.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9194031357765198,0.5570572018623352,0.5030142664909363,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9990000128746032,0.7327770590782166,0.6831046342849731,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.8818789720535278,0.4952268302440643,0.3477925956249237,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.8572848439216614,0.4541236460208893,0.4327544569969177,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7097455859184265,0.2507656514644623,1.146601676940918,285.7342224121094,284.95001220703125,304.06597900390625,293.7514038085937,299.8890380859375,297.3124694824219,285.7348327636719,1.0,0.8272353410720825,0.2950617969036102,0.2950617969036102,1.0,1.0,-4.67156982421875,1.0663567781448364,3.605212926864624,-0.7139729261398315,1.0,1.0,0.0,215.5626373291016,227.0,84241.9609375,0.0,7561.2666015625,1.0,278.1499938964844,283.18707275390625,296.7562866210937,302.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12422.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.9177350997924804,0.5568978786468506,0.5029109716415405,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.9990000128746032,0.7336183190345764,0.6861915588378906,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.8815443515777588,0.4968944787979126,0.3489755094051361,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.8565167188644409,0.4548938572406769,0.4335209429264068,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7090458273887634,0.25114306807518,1.1485034227371216,285.74444580078125,284.95001220703125,304.07421875,293.75506591796875,299.89111328125,297.3104858398437,285.7450561523437,1.0,0.8292841911315918,0.294455349445343,0.294455349445343,1.0,1.0,-4.681826591491699,1.0666121244430542,3.615214586257935,-0.7177229523658752,1.0,1.0,0.0,217.08680725097656,227.0,84367.046875,0.0,7616.078125,1.0,278.1499938964844,283.194580078125,296.7614440917969,302.1775207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12443.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.9160937666893004,0.556742787361145,0.5028115510940552,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.9990000128746032,0.7344233989715576,0.6892628073692322,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8812227845191956,0.4985718429088592,0.3501651585102081,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.8557586073875427,0.4556626081466675,0.4342861175537109,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.7083458304405212,0.2515175640583038,1.1503921747207642,285.754638671875,284.95001220703125,304.0824584960937,293.7588195800781,299.8931579589844,297.3085021972656,285.7552490234375,1.0,0.8313270211219788,0.2938489019870758,0.2938489019870758,1.0,1.0,-4.692052364349365,1.0668511390686035,3.625200986862183,-0.7214769721031189,1.0,1.0,0.0,218.6120147705078,230.0,84492.0703125,0.0,7670.998046875,1.0,278.1499938964844,283.2020568847656,296.7667541503906,302.1909484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12464.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.9144436717033386,0.5565916895866394,0.5027172565460205,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648010253906,0.9990000128746032,0.7351909875869751,0.6922289729118347,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.880882978439331,0.5002596378326416,0.3513630330562591,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.8549807667732239,0.456429123878479,0.4350506663322449,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.7076218724250793,0.2518884241580963,1.152271032333374,285.7648010253906,284.95001220703125,304.0906982421875,293.7626342773437,299.8952331542969,297.3065490722656,285.765380859375,1.0,0.8333547115325928,0.2932431995868683,0.2932431995868683,1.0,1.0,-4.702126502990723,1.0670456886291504,3.635080814361572,-0.725213885307312,1.0,1.0,0.0,220.1614227294922,230.0,84615.875,0.0,7725.69921875,1.0,278.1499938964844,283.20947265625,296.7720947265625,302.2044372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12486.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.9127081632614136,0.5564418435096741,0.5026284456253052,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.9990000128746032,0.7359416484832764,0.6948841214179993,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8804556131362915,0.5019547939300537,0.3525692820549011,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8541200757026672,0.4571920335292816,0.4358161985874176,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.7068215012550354,0.252254843711853,1.154149889945984,285.7746276855469,284.95001220703125,304.09893798828125,293.7665405273437,299.8973388671875,297.3046875,285.77520751953125,1.0,0.8353440165519714,0.2926375269889831,0.2926375269889831,1.0,1.0,-4.711760997772217,1.0671192407608032,3.644641637802124,-0.7288970351219177,1.0,1.0,0.0,221.78439331054688,233.0,84735.59375,0.0,7779.3515625,1.0,278.1499938964844,283.2166748046875,296.7774963378906,302.21783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12506.875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.9108051061630248,0.556289792060852,0.5025457143783569,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.9990000128746032,0.7367048263549805,0.6969465017318726,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8798640966415405,0.5036552548408508,0.3537850677967071,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.8531056046485901,0.4579481780529022,0.4365832805633545,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.7058810591697693,0.2526143789291382,1.1560331583023071,285.78387451171875,284.95001220703125,304.1072082519531,293.7705383300781,299.8995666503906,297.3030090332031,285.7843933105469,1.0,0.8372554183006287,0.292031854391098,0.292031854391098,1.0,1.0,-4.7205305099487305,1.06696355342865,3.653566837310791,-0.7324730157852173,1.0,1.0,0.0,223.5345916748047,233.0,84846.9453125,0.0,7830.5859375,1.0,278.1499938964844,283.223388671875,296.78289794921875,302.2308959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12526.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.90869802236557,0.5561307072639465,0.5024666786193848,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9980974197387696,0.7375264763832092,0.6981948614120483,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.8790662884712219,0.5053566694259644,0.3550088107585907,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8519003987312317,0.458694577217102,0.4373510777950287,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.7047662138938904,0.2529651522636413,1.1579210758209229,285.7922058105469,284.95001220703125,304.115478515625,293.77459716796875,299.9020080566406,297.3016662597656,285.79266357421875,1.0,0.8390508890151978,0.2914261817932129,0.2914261817932129,1.0,1.0,-4.72808313369751,1.0664901733398438,3.661593198776245,-0.7359010577201843,1.0,1.0,0.0,225.4393005371093,236.0,84946.2890625,0.0,7878.10791015625,1.0,278.1499938964844,283.2294311523437,296.7881774902344,302.2432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12544.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9066608548164368,0.5559641122817993,0.5023804903030396,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79986572265625,0.9969522356987,0.7384355068206787,0.6990736126899719,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.878298282623291,0.5070597529411316,0.3562330901622772,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8507218956947327,0.4594307839870453,0.4381085634231567,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.703667938709259,0.2533077001571655,1.1597667932510376,285.7998352050781,284.95001220703125,304.123779296875,293.7787475585937,299.9048156738281,297.3008117675781,285.80029296875,1.0,0.8407531976699829,0.2908204793930053,0.2908204793930053,1.0,1.0,-4.735023021697998,1.0658563375473022,3.669166803359986,-0.7392922639846802,1.0,1.0,0.0,227.30946350097656,236.0,85039.2578125,0.0,7922.82763671875,1.0,278.1499938964844,283.2350158691406,296.7933349609375,302.2549133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12560.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.9048131108283995,0.555794894695282,0.5022858381271362,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.9959240555763244,0.7393996715545654,0.700005054473877,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.8776684403419495,0.5087680816650391,0.3574565947055816,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.8496694564819336,0.4601602256298065,0.4388541281223297,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8071594238281,0.7026764154434204,0.2536453306674957,1.1615639925003052,285.8074645996094,284.95001220703125,304.132080078125,293.7829895019531,299.9078063964844,297.3002624511719,285.80792236328125,1.0,0.8424074649810791,0.2902396321296692,0.2902396321296692,1.0,1.0,-4.741922378540039,1.0652998685836792,3.6766223907470703,-0.7425954937934875,1.0,1.0,0.0,229.0690460205078,239.0,85132.046875,0.0,7966.62646484375,1.0,278.1499938964844,283.2405700683594,296.7984313964844,302.26617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12576.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934420,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.9031153917312622,0.5556257367134094,0.5021871328353882,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.994982659816742,0.7403914332389832,0.7009720802307129,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8771434426307678,0.5104840397834778,0.3586823046207428,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.8487111330032349,0.4608842432498932,0.4395906329154968,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.7017650008201599,0.2539789378643036,1.1633257865905762,285.8150939941406,284.95001220703125,304.140380859375,293.78729248046875,299.9109191894531,297.2998962402344,285.8155517578125,1.0,0.8440275192260742,0.289658784866333,0.289658784866333,1.0,1.0,-4.748805999755859,1.0647412538528442,3.6840646266937256,-0.7458969354629517,1.0,1.0,0.0,230.7476806640625,239.0,85224.953125,0.0,8009.82177734375,1.0,278.1499938964844,283.2461242675781,296.8034973144531,302.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12593.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934480,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.9015128016471864,0.555457592010498,0.5020871162414551,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.9940897226333618,0.7413933873176575,0.7019533514976501,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8766835927963257,0.5122075080871582,0.3599115908145904,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.8478111028671265,0.4616041481494903,0.440321147441864,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.7009026408195496,0.2543095052242279,1.1650642156600952,285.82275390625,284.95001220703125,304.1487121582031,293.79168701171875,299.91412353515625,297.29962158203125,285.8232116699219,1.0,0.8456258177757263,0.2890779376029968,0.2890779376029968,1.0,1.0,-4.75567102432251,1.0641735792160034,3.691497325897217,-0.7492120862007141,1.0,1.0,0.0,232.3792724609375,242.0,85318.0078125,0.0,8052.67333984375,1.0,278.1499938964844,283.2516784667969,296.80859375,302.28857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12609.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8999680280685425,0.5552907586097717,0.5019868612289429,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.993233859539032,0.7423989772796631,0.7029414176940918,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8762774467468262,0.5139400362968445,0.3611458539962768,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.8469574451446533,0.4623196125030517,0.441045880317688,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.700079083442688,0.2546365857124328,1.1667801141738892,285.8304443359375,284.95001220703125,304.15704345703125,293.7961730957031,299.9174194335937,297.2994079589844,285.83087158203125,1.0,0.8472044467926025,0.2884970605373382,0.2884970605373382,1.0,1.0,-4.762511253356934,1.0635968446731567,3.6989142894744873,-0.7525730729103088,1.0,1.0,0.0,233.9714813232422,242.0,85411.3828125,0.0,8095.212890625,1.0,278.1499938964844,283.2572631835937,296.813720703125,302.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12626.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.8984607458114624,0.5551255345344543,0.5018871426582336,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.838134765625,0.9923969507217408,0.7434023022651672,0.7039285898208618,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.8759055137634277,0.5156806707382202,0.362385094165802,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.8461334109306335,0.4630315899848938,0.4417664706707001,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.6992797255516052,0.2549609839916229,1.1684799194335938,285.838134765625,284.95001220703125,304.1654052734375,293.8007202148437,299.9208068847656,297.2992553710937,285.8385925292969,1.0,0.8487705588340759,0.2879162132740021,0.2879162132740021,1.0,1.0,-4.769327640533447,1.0630104541778564,3.70631742477417,-0.7559572458267212,1.0,1.0,0.0,235.54286193847656,245.0,85504.9765625,0.0,8137.59716796875,1.0,278.1499938964844,283.2628479003906,296.81890869140625,302.3111877441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12642.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934660,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.8969895243644714,0.5549620389938354,0.5017883777618408,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.9915775060653688,0.7444007992744446,0.7049118280410767,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.8755672574043274,0.5174312591552734,0.3636305034160614,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.8453370928764343,0.4637397229671478,0.4424825608730316,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.6985030174255371,0.2552824020385742,1.170162558555603,285.8458557128906,284.95001220703125,304.1737670898437,293.80535888671875,299.9241943359375,297.2991027832031,285.8462829589844,1.0,0.8503244519233704,0.2873637676239013,0.2873637676239013,1.0,1.0,-4.776116847991943,1.0625184774398804,3.713598489761353,-0.7592319846153259,1.0,1.0,0.0,237.0956878662109,245.0,85598.5703125,0.0,8179.8232421875,1.0,278.1499938964844,283.2684631347656,296.8241882324219,302.3226013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12659.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.8955460786819458,0.5548000931739807,0.5016905665397644,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9907683730125428,0.7453925609588623,0.7058891654014587,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.8752541542053223,0.5191906690597534,0.3648817539215088,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.8445614576339722,0.4644443094730377,0.4431949257850647,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.6977429986000061,0.2556012272834778,1.171831130981445,285.8535461425781,284.95001220703125,304.1821594238281,293.8100891113281,299.92755126953125,297.2989501953125,285.8539733886719,1.0,0.8518697023391724,0.2868112921714782,0.2868112921714782,1.0,1.0,-4.782880783081055,1.0620219707489014,3.720858812332153,-0.762477457523346,1.0,1.0,0.0,238.638427734375,248.0,85692.0390625,0.0,8221.970703125,1.0,278.1499938964844,283.2740478515625,296.8294982910156,302.33404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12676.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.8941274881362915,0.5546392798423767,0.5015935897827148,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.9899671077728271,0.746376633644104,0.706859290599823,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.8749634623527527,0.5209592580795288,0.3661390542984009,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.8438036441802979,0.4651451408863067,0.4439034461975097,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.6969972252845764,0.2559172511100769,1.1734857559204102,285.8612060546875,284.95001220703125,304.1905517578125,293.8149108886719,299.9308776855469,297.298828125,285.8616638183594,1.0,0.853407084941864,0.2862588465213775,0.2862588465213775,1.0,1.0,-4.789618015289307,1.06151282787323,3.728105068206787,-0.7656932473182678,1.0,1.0,0.0,240.1737670898437,248.0,85785.3046875,0.0,8264.052734375,1.0,278.1499938964844,283.2796325683594,296.8348693847656,302.3455505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12692.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.8927295804023743,0.5544794201850891,0.5014973282814026,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.9891708493232728,0.7473533153533936,0.7078226804733276,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.874690592288971,0.522735595703125,0.3674015402793884,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8430603742599487,0.4658426642417907,0.4446086585521698,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.6962630748748779,0.2562308609485626,1.1751285791397097,285.8688659667969,284.95001220703125,304.1990051269531,293.8197937011719,299.9341735839844,297.2987060546875,285.86932373046875,1.0,0.854938268661499,0.2857063710689544,0.2857063710689544,1.0,1.0,-4.79633092880249,1.060991883277893,3.735339164733887,-0.7688783407211304,1.0,1.0,0.0,241.7052764892578,251.0,85878.359375,0.0,8306.111328125,1.0,278.1499938964844,283.2851867675781,296.8402709960937,302.3570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12709.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8913520574569702,0.5543203949928284,0.5014017820358276,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9883785247802734,0.7483201622962952,0.7087768316268921,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8744364380836487,0.5245219469070435,0.368670791387558,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.8423306345939636,0.4665356874465942,0.4453094899654388,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.6955394744873047,0.2565411925315857,1.1767561435699463,285.87652587890625,284.95001220703125,304.2074279785156,293.8247375488281,299.9374389648437,297.298583984375,285.876953125,1.0,0.8564622402191162,0.2851538956165313,0.2851538956165313,1.0,1.0,-4.803012371063232,1.0604571104049685,3.742555141448975,-0.7720322608947754,1.0,1.0,0.0,243.23263549804688,251.0,85971.1484375,0.0,8348.10546875,1.0,278.1499938964844,283.2907409667969,296.84576416015625,302.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12726.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.889991283416748,0.5541619062423706,0.5013065934181213,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.9875879883766174,0.7492784261703491,0.7097229957580566,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.8741964101791382,0.5263164043426514,0.3699455559253692,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.8416116833686829,0.4672248959541321,0.446006715297699,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.69482421875,0.2568488419055938,1.1783710718154907,285.8841247558594,284.95001220703125,304.2159118652344,293.8298034667969,299.9406433105469,297.2984619140625,285.8845520019531,1.0,0.8579804301261902,0.2846086323261261,0.2846086323261261,1.0,1.0,-4.809666156768799,1.0599371194839478,3.7497289180755615,-0.7751362919807434,1.0,1.0,0.0,244.75857543945312,254.0,86063.7265625,0.0,8390.078125,1.0,278.1499938964844,283.2962951660156,296.85125732421875,302.3803100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12743.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8886465430259705,0.5540038347244263,0.5012118816375732,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9867984652519226,0.7502273321151733,0.7106603980064392,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8739702701568604,0.5281195044517517,0.3712262213230133,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8409026265144348,0.4679099321365356,0.4466999471187591,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.694116473197937,0.2571535110473633,1.179972529411316,285.8917236328125,284.95001220703125,304.2243957519531,293.8349304199219,299.94384765625,297.29833984375,285.89215087890625,1.0,0.8594925999641418,0.2840633690357208,0.2840633690357208,1.0,1.0,-4.816289901733398,1.059406280517578,3.756883382797241,-0.7782189249992371,1.0,1.0,0.0,246.28321838378903,254.0,86156.109375,0.0,8432.017578125,1.0,278.1499938964844,283.30181884765625,296.8568420410156,302.3919677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12759.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8873167037963867,0.5538460612297058,0.5011173486709595,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.9860095381736756,0.7511679530143738,0.7115901708602905,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8737560510635376,0.5299301743507385,0.3725120425224304,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8402026891708374,0.4685913026332855,0.4473897218704223,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.6934158802032471,0.2574556469917297,1.181562423706055,285.8993225097656,284.95001220703125,304.23291015625,293.8401184082031,299.9470520019531,297.2982177734375,285.8997497558594,1.0,0.8609997034072876,0.2835181057453155,0.2835181057453155,1.0,1.0,-4.822887420654297,1.0588642358779907,3.764023542404175,-0.7812878489494324,1.0,1.0,0.0,247.8072509765625,257.0,86248.3515625,0.0,8473.9453125,1.0,278.1499938964844,283.30731201171875,296.8624572753906,302.4036560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12776.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8860012292861938,0.5536885261535645,0.5010231137275696,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.9852201342582704,0.7520982623100281,0.7125102281570435,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8735543489456177,0.5317501425743103,0.3738042712211609,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8395107388496399,0.4692680835723877,0.4480751752853393,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.6927213072776794,0.2577545344829559,1.1831377744674685,285.9068908691406,284.95001220703125,304.241455078125,293.8454284667969,299.9502258300781,297.298095703125,285.9073181152344,1.0,0.8625006079673767,0.2829728424549103,0.2829728424549103,1.0,1.0,-4.8294525146484375,1.0583091974258425,3.7711434364318848,-0.7843456864356995,1.0,1.0,0.0,249.3304901123047,257.0,86340.4296875,0.0,8515.8291015625,1.0,278.1499938964844,283.3128356933594,296.8681335449219,302.4154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12793.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935200,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.8846994638442993,0.5535311698913574,0.5009289979934692,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.9844306111335754,0.7530201077461243,0.7134224772453308,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8733634352684021,0.5335776209831238,0.375101625919342,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8388267755508423,0.4699411392211914,0.448757141828537,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.6920329928398132,0.2580509483814239,1.1847018003463743,285.9144287109375,284.95001220703125,304.25,293.8507995605469,299.9533996582031,297.2979736328125,285.9148864746094,1.0,0.8639965057373047,0.282427579164505,0.282427579164505,1.0,1.0,-4.835991859436035,1.0577433109283447,3.7782483100891113,-0.7873958945274353,1.0,1.0,0.0,250.85348510742188,260.0,86432.40625,0.0,8557.703125,1.0,278.1499938964844,283.3183288574219,296.87384033203125,302.4271850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12809.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935260,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.8834112882614136,0.5533738732337952,0.5008350610733032,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.9836403131484984,0.7539318799972534,0.7143253087997437,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.8731839656829834,0.5354141592979431,0.3764051496982574,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.838150143623352,0.4706098139286041,0.4494349360466003,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.6913504004478455,0.2583443820476532,1.1862523555755615,285.9219970703125,284.95001220703125,304.2586364746094,293.8562316894531,299.9565734863281,297.2978210449219,285.92242431640625,1.0,0.8654866218566895,0.281891793012619,0.281891793012619,1.0,1.0,-4.842499256134033,1.057200908660889,3.785298585891724,-0.7904019951820374,1.0,1.0,0.0,252.37603759765625,260.0,86524.2734375,0.0,8599.5400390625,1.0,278.1499938964844,283.3238220214844,296.8796081542969,302.43902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12826.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.882136344909668,0.553216814994812,0.500741183757782,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.982849657535553,0.7548350691795349,0.7152200937271118,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.8730147480964661,0.5372582674026489,0.3777138888835907,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.8374808430671692,0.4712747633457184,0.4501092433929443,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.6906736493110657,0.2586353421211242,1.1877918243408203,285.9295349121094,284.95001220703125,304.26739501953125,293.8617858886719,299.9598083496094,297.2976989746094,285.9299621582031,1.0,0.8669718503952026,0.281356006860733,0.281356006860733,1.0,1.0,-4.848981380462647,1.056650161743164,3.7923312187194815,-0.7933975458145142,1.0,1.0,0.0,253.89854431152344,263.0,86616.09375,0.0,8641.365234375,1.0,278.1499938964844,283.3293151855469,296.88543701171875,302.450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12843.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8808750510215759,0.5530598759651184,0.5006474852561951,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.9820582270622252,0.7557272911071777,0.7161046266555786,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8728572726249695,0.5391121506690979,0.3790293335914612,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8368186354637146,0.471934974193573,0.4507790505886078,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.6900025606155396,0.2589232325553894,1.1893173456192017,285.93707275390625,284.95001220703125,304.2762451171875,293.867431640625,299.9630432128906,297.2975769042969,285.9375,1.0,0.8684509992599487,0.280820220708847,0.280820220708847,1.0,1.0,-4.855430603027344,1.0560868978500366,3.7993435859680176,-0.796383798122406,1.0,1.0,0.0,255.42019653320312,263.0,86707.828125,0.0,8683.1435546875,1.0,278.1499938964844,283.3348083496094,296.891357421875,302.4628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12860.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.8796265125274658,0.5529031157493591,0.5005539655685425,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.9812663197517396,0.7566112875938416,0.7169815301895142,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.8727092742919922,0.5409733057022095,0.3803497552871704,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.8361632227897644,0.4725917279720306,0.451445609331131,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.6893371939659119,0.2592089176177978,1.1908327341079712,285.94464111328125,284.95001220703125,304.28521728515625,293.8731689453125,299.9663391113281,297.29742431640625,285.945068359375,1.0,0.8699255585670471,0.280284434556961,0.280284434556961,1.0,1.0,-4.861855506896973,1.0555133819580078,3.806342124938965,-0.7993631958961487,1.0,1.0,0.0,256.94207763671875,266.0,86799.5234375,0.0,8724.9189453125,1.0,278.1499938964844,283.3403015136719,296.8973083496094,302.474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12877.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8783913254737854,0.5527464747428894,0.5004605650901794,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.9804736971855164,0.7574842572212219,0.7178481221199036,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8725727200508118,0.5428443551063538,0.3816769123077392,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8355146050453186,0.4732438027858734,0.4521077275276184,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.6886774301528931,0.2594916522502899,1.192334771156311,285.9521484375,284.95001220703125,304.2943115234375,293.8789978027344,299.9696350097656,297.2973022460937,285.9525756835937,1.0,0.8713942766189575,0.2797486484050751,0.2797486484050751,1.0,1.0,-4.86824893951416,1.054927945137024,3.813321113586426,-0.8023338913917542,1.0,1.0,0.0,258.463134765625,266.0,86891.140625,0.0,8766.6484375,1.0,278.1499938964844,283.34576416015625,296.9033203125,302.4869384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12893.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935560,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8771686553955078,0.5525900721549988,0.500367283821106,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9796802997589112,0.758348286151886,0.7187063694000244,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.8724455833435059,0.5447232127189636,0.3830094635486603,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8348722457885742,0.4738921821117401,0.4527663886547088,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.688023030757904,0.2597720623016357,1.19382643699646,285.9596862792969,284.95001220703125,304.3034973144531,293.8849182128906,299.9729919433594,297.2971496582031,285.9601135253906,1.0,0.8728581666946411,0.27922123670578,0.27922123670578,1.0,1.0,-4.874617099761963,1.0543636083602903,3.820253610610962,-0.8052666187286377,1.0,1.0,0.0,259.9842834472656,269.0,86982.7109375,0.0,8808.3671875,1.0,278.1499938964844,283.35125732421875,296.9093933105469,302.4990539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12910.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
