time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935620,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.8759587407112122,0.5524337291717529,0.500274121761322,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.9788861870765686,0.7592021226882935,0.719555139541626,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.8723288178443909,0.5466111898422241,0.3843482136726379,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.8342362642288208,0.4745363593101501,0.4534210562705993,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.6873741149902344,0.2600498795509338,1.1953063011169434,285.9672241210937,284.95001220703125,304.31280517578125,293.8908996582031,299.9763488769531,297.2970275878906,285.9676513671875,1.0,0.8743168115615845,0.2786937952041626,0.2786937952041626,1.0,1.0,-4.880957126617432,1.0537903308868408,3.827166795730591,-0.8081899285316467,1.0,1.0,0.0,261.5049743652344,269.0,87074.21875,0.0,8850.056640625,1.0,278.1499938964844,283.3567199707031,296.91552734375,302.51123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12927.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.8747611045837402,0.5522775053977966,0.5001810789108276,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.978091597557068,0.760047435760498,0.7203959226608276,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.8722209930419922,0.5485065579414368,0.3856920897960663,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.8336065411567688,0.4751770794391632,0.4540724456310272,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.6867307424545288,0.2603256106376648,1.1967767477035522,285.9747619628906,284.95001220703125,304.3221740722656,293.8970031738281,299.979736328125,297.2969055175781,285.9751892089844,1.0,0.8757709860801697,0.2781663537025451,0.2781663537025451,1.0,1.0,-4.887273788452148,1.053207278251648,3.834066390991211,-0.8111075162887573,1.0,1.0,0.0,263.0257263183594,272.0,87165.7109375,0.0,8891.7421875,1.0,278.1499938964844,283.3621826171875,296.92169189453125,302.5234680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12944.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8735761046409607,0.5521214604377747,0.5000881552696228,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9772963523864746,0.760882556438446,0.7212271690368652,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8721232414245605,0.5504109859466553,0.3870421350002289,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8329828381538391,0.4758136868476867,0.4547199606895447,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.686092734336853,0.2605988383293152,1.1982358694076538,285.9822692871094,284.95001220703125,304.3316650390625,293.9031677246094,299.9831848144531,297.2967529296875,285.9826965332031,1.0,0.8772199749946594,0.2776389420032501,0.2776389420032501,1.0,1.0,-4.8935627937316895,1.052613615989685,3.840949296951294,-0.8140184283256531,1.0,1.0,0.0,264.5458984375,272.0,87257.1484375,0.0,8933.3974609375,1.0,278.1499938964844,283.3676452636719,296.9279479980469,302.5357360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12961.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8724030256271362,0.5519654750823975,0.4999953508377075,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.9765006303787231,0.7617092728614807,0.7220506072044373,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8720340132713318,0.5523226857185364,0.3883971869945526,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8323650360107422,0.4764470160007477,0.4553643763065338,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.6854601502418518,0.260870099067688,1.1996861696243286,285.98980712890625,284.95001220703125,304.3412475585937,293.909423828125,299.98663330078125,297.296630859375,285.990234375,1.0,0.8786646723747253,0.2771115005016327,0.2771115005016327,1.0,1.0,-4.899829387664795,1.052010416984558,3.8478190898895264,-0.8169242739677429,1.0,1.0,0.0,266.06622314453125,275.0,87348.5703125,0.0,8975.0537109375,1.0,278.1499938964844,283.3731384277344,296.9342346191406,302.548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12978.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.8712422847747803,0.5518096685409546,0.4999026656150818,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9757039546966552,0.7625252604484558,0.7228639721870422,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.8719547390937805,0.554243803024292,0.3897586762905121,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8317528963088989,0.4770761728286743,0.456004798412323,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.6848326921463013,0.2611388564109802,1.2011250257492063,285.997314453125,284.95001220703125,304.35089111328125,293.915771484375,299.9901123046875,297.2965087890625,285.99774169921875,1.0,0.880104124546051,0.2765945792198181,0.2765945792198181,1.0,1.0,-4.906068325042725,1.0514363050460815,3.8546319007873535,-0.8197843432426453,1.0,1.0,0.0,267.5859069824219,275.0,87439.9453125,0.0,9016.6748046875,1.0,278.1499938964844,283.37860107421875,296.94061279296875,302.5605163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12995.875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.8700932264328003,0.551654040813446,0.499810129404068,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.9749067425727844,0.7633323669433594,0.723669171333313,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.8718838095664978,0.5561723113059998,0.391125351190567,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8311462998390198,0.4777019321918487,0.4566420316696167,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.6842105388641357,0.2614056169986725,1.2025549411773682,286.0048217773437,284.95001220703125,304.3606262207031,293.92218017578125,299.9935913085937,297.29638671875,286.0052490234375,1.0,0.8815391659736633,0.2760776579380035,0.2760776579380035,1.0,1.0,-4.9122843742370605,1.05085551738739,3.861428737640381,-0.8226369619369507,1.0,1.0,0.0,269.1056213378906,278.0,87531.2890625,0.0,9058.291015625,1.0,278.1499938964844,283.3840637207031,296.947021484375,302.5729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13012.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.8689563870429993,0.5514985918998718,0.4997177422046661,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.974108338356018,0.7641276121139526,0.7244632244110107,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.8718229532241821,0.5581108331680298,0.3924988508224487,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.8305450677871704,0.4783232510089874,0.4572750627994537,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.6835933923721313,0.2616697549819946,1.2039728164672852,286.0123596191406,284.95001220703125,304.3704528808594,293.9287109375,299.99713134765625,297.2962341308594,286.01275634765625,1.0,0.8829686641693115,0.2755607068538666,0.2755607068538666,1.0,1.0,-4.91847038269043,1.05026376247406,3.86820650100708,-0.8254833817481995,1.0,1.0,0.0,270.6244201660156,278.0,87622.5703125,0.0,9099.859375,1.0,278.1499938964844,283.3895263671875,296.9534912109375,302.5854797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13030.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8678305745124817,0.5513433814048767,0.499625563621521,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.9733090996742249,0.7649146318435669,0.7252496480941772,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8717693090438843,0.5600560307502747,0.3938770294189453,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.829948902130127,0.4789415299892425,0.4579052329063415,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.6829811334609985,0.2619321048259735,1.2053829431533811,286.0198669433594,284.95001220703125,304.3803405761719,293.935302734375,300.00067138671875,297.2961120605469,286.0202941894531,1.0,0.8843941688537598,0.275043785572052,0.275043785572052,1.0,1.0,-4.92463493347168,1.0496630668640137,3.874972105026245,-0.8283262252807617,1.0,1.0,0.0,272.1437683105469,281.0,87713.828125,0.0,9141.4345703125,1.0,278.1499938964844,283.3949584960937,296.96002197265625,302.5980529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13047.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8667166829109192,0.551188588142395,0.4995336532592773,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.972509264945984,0.7656914591789246,0.7260264754295349,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8717247247695923,0.562009871006012,0.3952610194683075,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.8293581008911133,0.479556143283844,0.4585318863391876,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.682374119758606,0.2621922791004181,1.2067831754684448,286.0273742675781,284.95001220703125,304.3902893066406,293.94195556640625,300.00421142578125,297.2959899902344,286.0278015136719,1.0,0.885814905166626,0.2745268642902374,0.2745268642902374,1.0,1.0,-4.930775165557861,1.049052596092224,3.881722688674927,-0.8311641216278076,1.0,1.0,0.0,273.66241455078125,281.0,87805.0,0.0,9182.9853515625,1.0,278.1499938964844,283.4004211425781,296.9665832519531,302.6106872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13064.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.8656145930290222,0.5510357022285461,0.4994428157806396,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.9717085361480712,0.7664583921432495,0.7267941832542419,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.871688187122345,0.5639714598655701,0.396650493144989,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.8287721872329712,0.4801672101020813,0.4591552317142486,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.681771993637085,0.2624504268169403,1.2081741094589231,286.03485107421875,284.95001220703125,304.4003295898437,293.9486999511719,300.0077514648437,297.2957763671875,286.0352783203125,1.0,0.887231171131134,0.2740173041820526,0.2740173041820526,1.0,1.0,-4.936892032623291,1.0484609603881836,3.888431310653688,-0.8339700698852539,1.0,1.0,0.0,275.1809387207031,284.0,87895.9140625,0.0,9224.5234375,1.0,278.1499938964844,283.4058532714844,296.9732360839844,302.62335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13081.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8645249605178833,0.5508847236633301,0.499353677034378,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9709073305130004,0.767215371131897,0.7275525331497192,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.871660053730011,0.5659410357475281,0.3980453610420227,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8281915187835693,0.480774849653244,0.4597752690315246,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.6811751127243042,0.2627065479755401,1.209555983543396,286.0423278808594,284.95001220703125,304.410400390625,293.9555358886719,300.01129150390625,297.29559326171875,286.0427551269531,1.0,0.8886430859565735,0.2735077142715454,0.2735077142715454,1.0,1.0,-4.942987442016602,1.0478624105453491,3.895124912261963,-0.8367702960968018,1.0,1.0,0.0,276.6988220214844,284.0,87986.7578125,0.0,9266.0517578125,1.0,278.1499938964844,283.4112854003906,296.9798889160156,302.63604736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13098.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.8634479641914368,0.5507354140281677,0.4992661774158478,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.9701050519943236,0.7679597735404968,0.7282992005348206,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.8716414570808411,0.5679199695587158,0.3994467556476593,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8276157975196838,0.4813782870769501,0.4603912830352783,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.6805832386016846,0.2629602551460266,1.2109266519546509,286.0498046875,284.95001220703125,304.4205627441406,293.9624328613281,300.0148620605469,297.2953796386719,286.0502319335937,1.0,0.890049934387207,0.2729981541633606,0.2729981541633606,1.0,1.0,-4.949056148529053,1.0472538471221924,3.901802062988281,-0.8395655751228333,1.0,1.0,0.0,278.21539306640625,287.0,88077.5703125,0.0,9307.5380859375,1.0,278.1499938964844,283.4167175292969,296.98663330078125,302.6488342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13116.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.8623809218406677,0.5505868196487427,0.4991795122623443,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.9693015813827516,0.768697202205658,0.7290392518043518,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.8716280460357666,0.5699047446250916,0.4008521139621734,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.8270440101623535,0.4819793701171875,0.4610051214694977,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.679995596408844,0.2632125318050384,1.212291240692139,286.0572814941406,284.95001220703125,304.4307556152344,293.96942138671875,300.0184631347656,297.2951965332031,286.0577087402344,1.0,0.8914533257484436,0.2724885940551758,0.2724885940551758,1.0,1.0,-4.955106258392334,1.0466374158859253,3.908468961715698,-0.8423593640327454,1.0,1.0,0.0,279.7335205078125,287.0,88168.3515625,0.0,9349.052734375,1.0,278.1499938964844,283.4221496582031,296.993408203125,302.66162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13133.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.8613256216049194,0.5504391193389893,0.4990937113761902,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.9684981107711792,0.7694252729415894,0.7297706604003906,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.8716226816177368,0.5718967914581299,0.4022624492645263,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646667480469,0.8264774680137634,0.4825775027275085,0.4616160988807678,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644836425781,0.6794133186340332,0.2634630799293518,1.2136478424072266,286.06475830078125,284.95001220703125,304.4410095214844,293.9765014648437,300.0220642089844,297.29498291015625,286.065185546875,1.0,0.8928528428077698,0.2719790339469909,0.2719790339469909,1.0,1.0,-4.961137771606445,1.0460128784179688,3.915124893188477,-0.8451496362686157,1.0,1.0,0.0,281.2507629394531,290.0,88259.1796875,0.0,9390.5634765625,1.0,278.1499938964844,283.4275817871094,297.000244140625,302.6744689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13150.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.8602812886238098,0.5502923727035522,0.4990087449550628,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9676938652992249,0.7701435685157776,0.7304928302764893,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.8716246485710144,0.573896586894989,0.4036780893802643,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.8259153962135315,0.4831726253032684,0.4622241556644439,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.6788358092308044,0.2637118101119995,1.2149962186813354,286.0722351074219,284.95001220703125,304.4512939453125,293.9836120605469,300.02569580078125,297.2947998046875,286.0726623535156,1.0,0.8942481279373169,0.2714806795120239,0.2714806795120239,1.0,1.0,-4.967147350311279,1.0454225540161133,3.921724796295166,-0.8478943109512329,1.0,1.0,0.0,282.7678527832031,290.0,88350.0,0.0,9432.064453125,1.0,278.1499938964844,283.4330139160156,297.0071105957031,302.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13168.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.8592476844787598,0.5501464009284973,0.4989245235919952,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.966889262199402,0.7708532810211182,0.731207013130188,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.8716334104537964,0.5759029388427734,0.4050982892513275,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.825357973575592,0.4837652146816253,0.4628297984600067,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.6782631874084473,0.263958990573883,1.2163374423980713,286.0797424316406,284.95001220703125,304.4616394042969,293.9908447265625,300.0293273925781,297.29461669921875,286.08013916015625,1.0,0.8956397771835327,0.2709823548793793,0.2709823548793793,1.0,1.0,-4.973138809204102,1.0448274612426758,3.928311586380005,-0.8506338000297546,1.0,1.0,0.0,284.2847900390625,293.0,88440.8515625,0.0,9473.5732421875,1.0,278.1499938964844,283.4384460449219,297.0140380859375,302.7003479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13185.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8582252264022827,0.5500015616416931,0.498841255903244,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.9660836458206176,0.771551787853241,0.7319106459617615,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.871650218963623,0.5779179334640503,0.4065243899822235,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.824804961681366,0.4843546152114868,0.4634323716163635,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.6776953339576721,0.2642041444778442,1.2176696062088013,286.08721923828125,284.95001220703125,304.4720458984375,293.99810791015625,300.032958984375,297.29443359375,286.0876159667969,1.0,0.8970268964767456,0.2704840004444122,0.2704840004444122,1.0,1.0,-4.979106903076172,1.044223427772522,3.93488359451294,-0.8533702492713928,1.0,1.0,0.0,285.8009338378906,293.0,88531.6875,0.0,9515.056640625,1.0,278.1499938964844,283.4438781738281,297.0210266113281,302.71337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13203.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8572129011154175,0.5498576164245605,0.4987587630748749,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.96527761220932,0.7722422480583191,0.732606828212738,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8716729283332825,0.5799388885498047,0.4079546332359314,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8242561221122742,0.4849418103694916,0.4640328288078308,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943908691406,0.6771320700645447,0.2644479274749756,1.2189955711364746,286.0946960449219,284.95001220703125,304.4824523925781,294.0054626464844,300.03662109375,297.29425048828125,286.0950927734375,1.0,0.8984105587005615,0.2699856758117676,0.2699856758117676,1.0,1.0,-4.985058307647705,1.0436121225357056,3.94144606590271,-0.8561054468154907,1.0,1.0,0.0,287.3173828125,296.0,88622.5546875,0.0,9556.5556640625,1.0,278.1499938964844,283.4493103027344,297.0280456542969,302.7264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13220.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8562114834785461,0.5497149229049683,0.4986773133277893,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.9644708037376404,0.7729219198226929,0.733292818069458,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8717032074928284,0.5819680094718933,0.4093904495239258,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.8237117528915405,0.4855261743068695,0.4646305441856384,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.6765735745429993,0.2646898329257965,1.2203129529953003,286.1021728515625,284.95001220703125,304.492919921875,294.0129089355469,300.0403137207031,297.2940673828125,286.10260009765625,1.0,0.8997899889945984,0.2694873213768005,0.2694873213768005,1.0,1.0,-4.990987777709961,1.042992353439331,3.947995185852051,-0.8588383197784424,1.0,1.0,0.0,288.8330078125,296.0,88713.4296875,0.0,9598.0361328125,1.0,278.1499938964844,283.4547424316406,297.0351257324219,302.73956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13238.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8552201986312866,0.5495733022689819,0.4985968172550201,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.9636634588241576,0.7735929489135742,0.7339707612991333,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8717395067214966,0.5840034484863281,0.4108306765556335,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8231714963912964,0.4861083924770355,0.4652262032032013,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.6760196089744568,0.2649302780628204,1.2216238975524902,286.1096496582031,284.95001220703125,304.5033874511719,294.0203857421875,300.0439758300781,297.2939147949219,286.1100769042969,1.0,0.9011658430099488,0.2689972817897796,0.2689972817897796,1.0,1.0,-4.996899604797363,1.0423970222473145,3.954502582550049,-0.8615385293960571,1.0,1.0,0.0,290.34869384765625,299.0,88804.3359375,0.0,9639.52734375,1.0,278.1499938964844,283.4601745605469,297.042236328125,302.75274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13255.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8542393445968628,0.5494329929351807,0.4985174834728241,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.9628555178642272,0.7742539644241333,0.7346393465995789,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.871782660484314,0.5860462784767151,0.4122759103775024,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.8226354718208313,0.4866882860660553,0.4658195674419403,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.6754702925682068,0.2651690542697906,1.222927212715149,286.1171569824219,284.95001220703125,304.513916015625,294.0279541015625,300.04766845703125,297.2937316894531,286.1175537109375,1.0,0.9025378227233888,0.2685072720050812,0.2685072720050812,1.0,1.0,-5.0027923583984375,1.041796088218689,3.960996389389038,-0.8642352819442749,1.0,1.0,0.0,291.86383056640625,299.0,88895.265625,0.0,9681.0126953125,1.0,278.1499938964844,283.46563720703125,297.0494079589844,302.7659606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13273.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.8532686233520508,0.5492941737174988,0.4984393417835235,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.962047040462494,0.774905800819397,0.7352993488311768,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8718319535255432,0.5880955457687378,0.4137257039546966,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8221035003662109,0.4872661530971527,0.4664109945297241,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.6749255061149597,0.2654063701629638,1.2242238521575928,286.1246337890625,284.95001220703125,304.5244445800781,294.0355834960937,300.0513916015625,297.2935791015625,286.12506103515625,1.0,0.903906226158142,0.2680172324180603,0.2680172324180603,1.0,1.0,-5.008667469024658,1.0411880016326904,3.967479705810547,-0.8669313788414001,1.0,1.0,0.0,293.3787536621094,302.0,88986.2265625,0.0,9722.5048828125,1.0,278.1499938964844,283.4710693359375,297.0566101074219,302.7792358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13290.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.8523080945014954,0.5491568446159363,0.4983625411987304,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.9612382054328918,0.7755484580993652,0.7359507083892822,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.8718874454498291,0.5901515483856201,0.4151799976825714,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.8215757012367249,0.4878421723842621,0.4670005440711975,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.6743853688240051,0.2656421959400177,1.2255136966705322,286.13214111328125,284.95001220703125,304.53497314453125,294.0433044433594,300.0550842285156,297.2934265136719,286.1325378417969,1.0,0.9052711129188538,0.2675271928310394,0.2675271928310394,1.0,1.0,-5.014525890350342,1.0405727624893188,3.973953247070313,-0.8696271777153015,1.0,1.0,0.0,294.89324951171875,302.0,89077.234375,0.0,9764.001953125,1.0,278.1499938964844,283.4765014648437,297.0638732910156,302.79254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13308.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.8513575196266174,0.5490211248397827,0.4982870817184448,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.960429072380066,0.7761821150779724,0.7365936636924744,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.871948778629303,0.5922136902809143,0.4166386723518371,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.8210520148277283,0.4884164929389953,0.4675884544849396,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.6738497018814087,0.2658766210079193,1.226797342300415,286.1396179199219,284.95001220703125,304.5455322265625,294.0510559082031,300.0588073730469,297.29327392578125,286.1400451660156,1.0,0.906632661819458,0.2670371532440185,0.2670371532440185,1.0,1.0,-5.020368099212647,1.039950609207153,3.980417490005493,-0.8723230361938477,1.0,1.0,0.0,296.4075012207031,305.0,89168.2890625,0.0,9805.509765625,1.0,278.1499938964844,283.4819641113281,297.0711669921875,302.8059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13326.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.850416898727417,0.5488870739936829,0.4982131123542785,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.9596197009086608,0.7768070697784424,0.7372283339500427,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8720158934593201,0.5942822098731995,0.4181015789508819,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.8205323815345764,0.4889893233776092,0.4681748747825622,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.67331862449646,0.2661097049713135,1.2280747890472412,286.1471252441406,284.95001220703125,304.5560913085937,294.05889892578125,300.0625305175781,297.2931213378906,286.1475524902344,1.0,0.9079908728599548,0.2665578722953796,0.2665578722953796,1.0,1.0,-5.026195049285889,1.0393632650375366,3.9868319034576416,-0.8749780654907227,1.0,1.0,0.0,297.9213562011719,305.0,89259.3984375,0.0,9847.0322265625,1.0,278.1499938964844,283.4873962402344,297.0785217285156,302.8193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13344.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937120,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8494860529899597,0.5487549304962158,0.4981407225131988,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9588102102279664,0.7774232029914856,0.7378548383712769,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.872088611125946,0.5963566303253174,0.4195686280727386,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8200168013572693,0.4895607829093933,0.4687599241733551,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15435791015625,0.6727919578552246,0.2663414776325226,1.2293462753295898,286.1546325683594,284.95001220703125,304.5666809082031,294.0668029785156,300.0662536621094,297.29296875,286.1550598144531,1.0,0.9093459248542786,0.2660786211490631,0.2660786211490631,1.0,1.0,-5.032007217407227,1.0387722253799438,3.993235111236572,-0.8776309490203857,1.0,1.0,0.0,299.4349365234375,293.0,89350.578125,0.0,9888.5693359375,1.0,278.1499938964844,283.49285888671875,297.0859069824219,302.83282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13362.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8507208228111267,0.5486254692077637,0.4979520440101623,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.9606754779815674,0.778031051158905,0.7383501529693604,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8744952082633972,0.598436176776886,0.4209473133087158,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8215237855911255,0.4901308417320251,0.4692195057868957,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.6740830540657043,0.2665724754333496,1.2300227880477903,286.1612243652344,284.95001220703125,304.5772705078125,294.07476806640625,300.0699768066406,297.2928771972656,286.1615600585937,1.0,0.9090757966041564,0.2655993402004242,0.2655993402004242,1.0,1.0,-5.036276817321777,1.0378119945526123,3.998464822769165,-0.88004070520401,1.0,1.0,0.0,297.7377014160156,293.0,89427.4765625,0.0,9894.8720703125,1.0,278.1499938964844,283.4975891113281,297.09332275390625,302.8459777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13378.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.8530107736587524,0.5485080480575562,0.4977158606052398,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.9637773633003236,0.7786347270011902,0.7387815713882446,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.8780484795570374,0.6005296111106873,0.4222906529903412,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.8239978551864624,0.4907073974609375,0.4696240127086639,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668701171875,0.6762610673904419,0.2668126225471496,1.2304455041885376,286.1671142578125,284.95001220703125,304.5878295898437,294.0827941894531,300.0738220214844,297.2928466796875,286.1674194335937,1.0,0.9083424806594848,0.2651200592517853,0.2651200592517853,1.0,1.0,-5.039875030517578,1.0366936922073364,4.003181457519531,-0.8824101686477661,1.0,1.0,0.0,294.5489807128906,281.0,89497.9375,0.0,9885.0068359375,1.0,278.1499938964844,283.5018310546875,297.1006164550781,302.8583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13392.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17266845703125,0.8560312986373901,0.5484036207199097,0.4974572956562042,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727294921875,0.9676411747932434,0.7792356014251709,0.7391741871833801,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726989746094,0.8823975324630737,0.6026386618614197,0.4236180484294891,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17266845703125,0.82712322473526,0.4912922978401184,0.4700000882148742,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.6790531873703003,0.2670645415782928,1.2307473421096802,286.1727294921875,284.95001220703125,304.5984191894531,294.0909118652344,300.0777587890625,297.2929077148437,286.17303466796875,1.0,0.9072461724281312,0.2646407783031463,0.2646407783031463,1.0,1.0,-5.0431437492370605,1.0354968309402466,4.007646560668945,-0.884747326374054,1.0,1.0,0.0,290.44268798828125,281.0,89565.6484375,0.0,9865.5703125,1.0,278.1499938964844,283.5058898925781,297.1077880859375,302.87030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13406.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.859618067741394,0.548311173915863,0.4971874356269836,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.9719958901405334,0.7798339128494263,0.7395409941673279,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.8873593211174011,0.6047623157501221,0.4249384105205536,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.8307437896728516,0.4918852150440216,0.4703603684902191,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.6823166012763977,0.2673279047012329,1.2309893369674685,286.17822265625,284.95001220703125,304.6089782714844,294.0990600585937,300.0817565917969,297.2930603027344,286.17852783203125,1.0,0.9059174060821532,0.2641832232475281,0.2641832232475281,1.0,1.0,-5.046239376068115,1.03434157371521,4.011897563934326,-0.8869863152503967,1.0,1.0,0.0,285.734375,269.0,89632.1328125,0.0,9840.048828125,1.0,278.1499938964844,283.5098876953125,297.1149597167969,302.88201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13420.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8636925220489502,0.5482298731803894,0.4969123303890228,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.9766789078712464,0.780429482460022,0.7398887872695923,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.8928398489952087,0.6069004535675049,0.4262566864490509,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8347913026809692,0.492485910654068,0.4707116186618805,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.6859785914421082,0.2676023542881012,1.2312040328979492,286.1837158203125,284.95001220703125,304.6195068359375,294.1072692871094,300.0857849121094,297.2933044433594,286.1839904785156,1.0,0.9044293165206908,0.2637256681919098,0.2637256681919098,1.0,1.0,-5.049245834350586,1.0331703424453735,4.016075611114502,-0.8892142176628113,1.0,1.0,0.0,280.60223388671875,269.0,89698.1875,0.0,9810.3857421875,1.0,278.1499938964844,283.5138244628906,297.1221008300781,302.8936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13433.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8681782484054565,0.5481581687927246,0.496636152267456,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.981541097164154,0.7810220122337341,0.7402234673500061,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.8987448811531067,0.6090508103370667,0.4275760352611542,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8392059803009033,0.4930930733680725,0.4710588157176971,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.6899667382240295,0.267886072397232,1.2314127683639526,286.1891784667969,284.95001220703125,304.63006591796875,294.11553955078125,300.0898742675781,297.2935791015625,286.189453125,1.0,0.902844250202179,0.2632681131362915,0.2632681131362915,1.0,1.0,-5.052220821380615,1.031990885734558,4.020229816436768,-0.8914433121681213,1.0,1.0,0.0,275.2032470703125,257.0,89764.3125,0.0,9778.2197265625,1.0,278.1499938964844,283.5177917480469,297.1292724609375,302.9053039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13447.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
