time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937540,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.8730777502059937,0.548096239566803,0.4963609874248504,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.9865217804908752,0.7816107273101807,0.7405462265014648,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19464111328125,0.9050977826118468,0.6112143993377686,0.4288983643054962,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.8440032005310059,0.4937068819999695,0.471403956413269,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944580078125,0.6942744255065918,0.2681792676448822,1.2316254377365112,286.1946716308594,284.95001220703125,304.6405639648437,294.1238708496094,300.093994140625,297.2939453125,286.1949462890625,1.0,0.9011820554733276,0.2628105282783508,0.2628105282783508,1.0,1.0,-5.055189609527588,1.0308091640472412,4.024380207061768,-0.8936766982078552,1.0,1.0,0.0,269.5850830078125,257.0,89830.7578125,0.0,9744.08203125,1.0,278.1499938964844,283.5217590332031,297.136474609375,302.9169616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13461.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.8783424496650696,0.5480420589447021,0.4960884153842926,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.9915178418159484,0.7821919918060303,0.74085932970047,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.9121978878974916,0.6133876442909241,0.4302243590354919,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.8491546511650085,0.49432572722435,0.47174933552742,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.6988518238067627,0.2684803307056427,1.2318508625030518,286.2001953125,284.95001220703125,304.65106201171875,294.1322631835937,300.0981140136719,297.2943115234375,286.20050048828125,1.0,0.899479866027832,0.2623529732227325,0.2623529732227325,1.0,1.0,-5.058174133300781,1.0296303033828735,4.028543949127197,-0.8959167003631592,1.0,1.0,0.0,263.8454895019531,245.0,89897.734375,0.0,9708.92578125,1.0,278.1499938964844,283.5257568359375,297.14373779296875,302.9287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13475.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057189941406,0.8839789032936096,0.5479955673217773,0.4958195090293884,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.996483325958252,0.7827591896057129,0.7411589026451111,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.9200295805931092,0.6155610084533691,0.4315521717071533,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057189941406,0.8546823263168335,0.4949494302272796,0.4720958173274994,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7036957144737244,0.2687896490097046,1.2320961952209473,286.2057800292969,284.95001220703125,304.6615295410156,294.1407165527344,300.10223388671875,297.294677734375,286.2060546875,1.0,0.8977475762367249,0.2619295716285705,0.2619295716285705,1.0,1.0,-5.061179637908936,1.028586506843567,4.032593250274658,-0.8980329036712646,1.0,1.0,0.0,258.0112609863281,245.0,89965.3046875,0.0,9673.0048828125,1.0,278.1499938964844,283.52978515625,297.1510314941406,302.9405212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13489.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.8890193700790405,0.5479424595832825,0.4955874383449554,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.9990000128746032,0.7833665609359741,0.7388779520988464,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.927282452583313,0.6177111864089966,0.432898998260498,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.8597050309181213,0.495565116405487,0.4724787473678589,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.7080253958702087,0.2690941989421844,1.232527494430542,286.2099304199219,284.95001220703125,304.67193603515625,294.14923095703125,300.1059875488281,297.2950439453125,286.2098693847656,1.0,0.8957448601722717,0.2615061402320862,0.2615061402320862,1.0,1.0,-5.060839653015137,1.0267575979232788,4.034081935882568,-0.899429202079773,1.0,1.0,0.0,252.9306640625,233.0,90002.609375,0.0,9627.0419921875,1.0,278.1499938964844,283.5325927734375,297.1583251953125,302.9519958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13500.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8925319314002991,0.5478292107582092,0.4953876137733459,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065734863281,0.9990000128746032,0.7844670414924622,0.7306883335113525,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.9327305555343628,0.6197998523712158,0.4342645406723022,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8633460998535156,0.4961318671703338,0.472899317741394,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.206787109375,0.7110654711723328,0.2693573236465454,1.2331559658050537,286.2065734863281,284.95001220703125,304.6823425292969,294.1578063964844,300.11053466796875,297.2963562011719,286.20623779296875,1.0,0.893004298210144,0.2610827386379242,0.2610827386379242,1.0,1.0,-5.051858901977539,1.0229138135910034,4.028945446014404,-0.899687647819519,1.0,1.0,0.0,249.1209411621093,233.0,89950.796875,0.0,9550.4775390625,1.0,278.1499938964844,283.52996826171875,297.1651306152344,302.9591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13495.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.8963454365730286,0.5476624369621277,0.4951285719871521,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.9990000128746032,0.7862004041671753,0.7212969660758972,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.938506841659546,0.621842086315155,0.4355866611003876,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.8672991991043091,0.4966595768928528,0.4732706546783447,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.7142256498336792,0.269591748714447,1.2335890531539917,286.20037841796875,284.95001220703125,304.69268798828125,294.1664123535156,300.1161804199219,297.2992248535156,286.199951171875,1.0,0.8898429274559021,0.2606593072414398,0.2606593072414398,1.0,1.0,-5.0405683517456055,1.018537998199463,4.022030353546143,-0.8996896743774414,1.0,1.0,0.0,245.0000762939453,221.0,89869.0703125,0.0,9460.3125,1.0,278.1499938964844,283.5252685546875,297.1709289550781,302.961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13484.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1926574707031,0.9005424976348877,0.5474543571472168,0.4948179423809051,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.9990000128746032,0.7884597182273865,0.7111120223999023,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.944661259651184,0.6238504648208618,0.4368737041950226,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1926574707031,0.8716481328010559,0.49715456366539,0.4735983908176422,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.7175785303115845,0.269806444644928,1.233867049217224,286.19256591796875,284.95001220703125,304.7030029296875,294.1750793457031,300.122802734375,297.3036804199219,286.1920471191406,1.0,0.8863387107849121,0.2602359056472778,0.2602359056472778,1.0,1.0,-5.02769136428833,1.0137969255447388,4.013894557952881,-0.899471640586853,1.0,1.0,0.0,240.557373046875,221.0,89767.4296875,0.0,9360.095703125,1.0,278.1499938964844,283.51934814453125,297.176025390625,302.9615173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13469.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.9051317572593688,0.5472143888473511,0.4944679141044616,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.9990000128746032,0.7911535501480103,0.70025235414505,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.9511030316352844,0.6258335709571838,0.4381350576877594,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.876372754573822,0.4976219236850738,0.473890483379364,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7211164832115173,0.2700064480304718,1.2340322732925415,286.1835632324219,284.95001220703125,304.7132873535156,294.1838073730469,300.1304626464844,297.3097839355469,286.1829833984375,1.0,0.8825496435165405,0.2599495053291321,0.2599495053291321,1.0,1.0,-5.013481140136719,1.0092716217041016,4.004209518432617,-0.8985474705696106,1.0,1.0,0.0,235.86183166503903,224.0,89651.328125,0.0,9251.84375,1.0,278.1499938964844,283.51251220703125,297.1815490722656,302.9598999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996476769447328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13452.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4297.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.9082213044166564,0.5469762682914734,0.4941557645797729,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.9990000128746032,0.7940638661384583,0.6932054162025452,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.9556187391281128,0.627823531627655,0.4394297897815704,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.8795977234840393,0.4980905055999756,0.4742248356342315,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.7234767079353333,0.2702184915542602,1.2344560623168943,286.17822265625,284.95001220703125,304.7234802246094,294.1925964355469,300.1391906738281,297.31707763671875,286.17803955078125,1.0,0.8805981874465942,0.2596630752086639,0.2596630752086639,1.0,1.0,-5.00550651550293,1.006253004074097,3.999253511428833,-0.8987367749214172,1.0,1.0,0.0,232.8856964111328,224.0,89596.265625,0.0,9188.4951171875,1.0,278.1499938964844,283.508544921875,297.1885681152344,302.960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991495013237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13444.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,4292.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.9104033708572388,0.5467583537101746,0.4938862025737762,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.9990000128746032,0.7968493700027466,0.6883205771446228,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.9590466022491456,0.6298347115516663,0.4407595992088318,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.8819550275802612,0.4985688924789428,0.4745985269546509,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.7251832485198975,0.270442396402359,1.235095739364624,286.1771850585937,284.95001220703125,304.733642578125,294.201416015625,300.1474914550781,297.3241271972656,286.1771850585937,1.0,0.8793481588363647,0.2593766748905182,0.2593766748905182,1.0,1.0,-5.001293659210205,1.0041073560714722,3.9971864223480233,-0.8993057012557983,1.0,1.0,0.0,230.90133666992188,227.0,89585.6953125,0.0,9151.5712890625,1.0,278.1499938964844,283.50762939453125,297.1968078613281,302.9654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986563920974731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13445.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4288.6630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.9119101762771606,0.5465632677078247,0.4936562776565552,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.9990000128746032,0.7994392514228821,0.6849527359008789,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.9617177844047546,0.6318674087524414,0.4421199858188629,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.8836894631385803,0.4990585148334503,0.4750035405158996,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786804199219,0.7264283299446106,0.2706758975982666,1.235886812210083,286.17877197265625,284.95001220703125,304.7437744140625,294.2102966308594,300.1551513671875,297.330322265625,286.17889404296875,1.0,0.8787110447883606,0.25909024477005,0.25909024477005,1.0,1.0,-4.999735832214356,1.0025815963745115,3.997154235839844,-0.9002400040626526,1.0,1.0,0.0,229.5979766845703,227.0,89606.7734375,0.0,9133.0703125,1.0,278.1499938964844,283.5086669921875,297.20587158203125,302.9742736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982181191444396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13451.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.912874162197113,0.5463905334472656,0.4934621155261993,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.9990000128746032,0.8018198013305664,0.6827588677406311,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.9638108611106871,0.6339203119277954,0.4435068666934967,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8849337697029114,0.4995603263378143,0.4754362404346466,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.7273138165473938,0.2709177136421203,1.236797571182251,286.182373046875,284.95001220703125,304.7538146972656,294.21923828125,300.1621398925781,297.33544921875,286.1826171875,1.0,0.8785503506660461,0.2588038444519043,0.2588038444519043,1.0,1.0,-5.000253677368164,1.001539945602417,3.998713493347168,-0.901462733745575,1.0,1.0,0.0,228.81719970703125,245.0,89652.09375,0.0,9128.8544921875,1.0,278.1499938964844,283.5111694335937,297.2152709960937,302.98553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997844696044922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13462.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.9112009406089784,0.5462661385536194,0.4933695197105407,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.9990000128746032,0.803838849067688,0.685982346534729,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.9633458256721495,0.6360185742378235,0.4449706375598907,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8838472366333008,0.500099241733551,0.4759663939476013,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.7265020608901978,0.2711885571479797,1.2381515502929688,286.1920471191406,284.95001220703125,304.7637939453125,294.22821044921875,300.16845703125,297.3390197753906,286.1928100585937,1.0,0.8808736801147461,0.2585317492485046,0.2585317492485046,1.0,1.0,-5.009935855865479,1.0026977062225342,4.007238388061523,-0.9041953682899476,1.0,1.0,0.0,230.3883056640625,245.0,89787.3046875,0.0,9188.2490234375,1.0,278.1499938964844,283.5184020996094,297.2249450683594,303.00030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997550129890442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13485.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.9079659581184388,0.5461991429328918,0.4933733940124511,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9990000128746032,0.8052263259887695,0.6926423907279968,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.9612882137298584,0.638168454170227,0.4465062320232391,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.8813289999961853,0.5006782412528992,0.4765845239162445,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068786621094,0.7246427536010742,0.2714806199073791,1.2398648262023926,286.2075500488281,284.95001220703125,304.773681640625,294.2372436523437,300.17266845703125,297.3397827148437,286.2085266113281,1.0,0.8844202756881714,0.258259654045105,0.258259654045105,1.0,1.0,-5.025716781616211,1.005265235900879,4.020451545715332,-0.907634139060974,1.0,1.0,0.0,233.5064239501953,248.0,89984.3515625,0.0,9290.2236328125,1.0,278.1499938964844,283.52978515625,297.2351379394531,303.020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973969459533693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13521.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9057494401931764,0.5461561679840088,0.4933904409408569,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.9990000128746032,0.8061221241950989,0.6973846554756165,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.960160493850708,0.6403354406356812,0.4480473697185516,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.8796713948249817,0.5012680292129517,0.4772014319896698,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.7234008312225342,0.2717631161212921,1.2414803504943848,286.2221374511719,284.95001220703125,304.78350830078125,294.2463073730469,300.1750793457031,297.3382568359375,286.2228698730469,1.0,0.8869034647941589,0.2579875886440277,0.2579875886440277,1.0,1.0,-5.038541793823242,1.007126808166504,4.0314154624938965,-0.9103761911392212,1.0,1.0,0.0,235.82818603515625,248.0,90154.0078125,0.0,9371.6533203125,1.0,278.1499938964844,283.54034423828125,297.2454528808594,303.0433959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973779916763306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13555.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.9038845896720886,0.5461195111274719,0.4934099912643432,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.9990000128746032,0.806837260723114,0.7015029191970825,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.9593353867530824,0.6425040364265442,0.449586421251297,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.8782955408096313,0.5018610954284668,0.4778138697147369,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.7223501801490784,0.2720370888710022,1.2430036067962646,286.2349548339844,284.95001220703125,304.79327392578125,294.25543212890625,300.1772155761719,297.3359680175781,286.2356262207031,1.0,0.889306366443634,0.257715493440628,0.257715493440628,1.0,1.0,-5.050267219543457,1.0087345838546753,4.041532516479492,-0.9131128191947936,1.0,1.0,0.0,237.8717041015625,251.0,90310.3671875,0.0,9445.7958984375,1.0,278.1499938964844,283.5497436523437,297.2553100585937,303.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997403085231781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13585.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.9021828174591064,0.5460873246192932,0.4934318363666534,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.9990000128746032,0.8074355125427246,0.7053743600845337,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24725341796875,0.958631694316864,0.6446738839149475,0.4511243999004364,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.8770380020141602,0.5024571418762207,0.4784265756607055,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.246826171875,0.7213752865791321,0.2723054885864258,1.2444815635681152,286.2472839355469,284.95001220703125,304.8029479980469,294.2645874023437,300.1791076660156,297.3333435058594,286.2479553222656,1.0,0.8916100859642029,0.2574433982372284,0.2574433982372284,1.0,1.0,-5.061556339263916,1.0102369785308838,4.051319599151611,-0.9158000349998474,1.0,1.0,0.0,239.81309509277344,251.0,90461.4140625,0.0,9517.2646484375,1.0,278.1499938964844,283.5588073730469,297.2647399902344,303.0843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974351525306702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13614.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.9005842208862305,0.5460577011108398,0.4934543073177337,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.9990000128746032,0.8079621195793152,0.7090566754341125,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592468261719,0.9580211043357848,0.6468440890312195,0.4526610076427459,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.8758713603019714,0.5030544996261597,0.4790387153625488,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.7204586267471313,0.2725695371627807,1.2459266185760498,286.2593078613281,284.95001220703125,304.81256103515625,294.2738037109375,300.180908203125,297.3305969238281,286.25994873046875,1.0,0.8938381671905518,0.2569320499897003,0.2569320499897003,1.0,1.0,-5.072510719299316,1.010741114616394,4.061769485473633,-0.9193657040596008,1.0,1.0,0.0,241.67678833007807,254.0,90608.421875,0.0,9586.7470703125,1.0,278.1499938964844,283.567626953125,297.2740173339844,303.1037292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974625706672668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13642.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.8990678191184998,0.5460304617881775,0.4934770464897156,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.9990000128746032,0.8084326982498169,0.7125750184059143,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.9574910402297974,0.6490147709846497,0.4541962146759033,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.8747828602790833,0.5036526322364807,0.4796497225761413,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.7195920348167419,0.2728298902511596,1.2473427057266235,286.2710266113281,284.95001220703125,304.8220520019531,294.2830505371094,300.18267822265625,297.3277893066406,286.27166748046875,1.0,0.8959997296333313,0.2564206719398498,0.2564206719398498,1.0,1.0,-5.08317232131958,1.0111093521118164,4.072062969207764,-0.9229649901390076,1.0,1.0,0.0,243.47314453125,254.0,90751.96875,0.0,9654.49609375,1.0,278.1499938964844,283.57623291015625,297.28326416015625,303.12274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997481107711792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13670.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.7255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2824401855469,0.8976150155067444,0.5460054278373718,0.4935002028942108,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.9990000128746032,0.8088616132736206,0.7159696817398071,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.282470703125,0.9570221304893494,0.6511859893798828,0.4557305872440338,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.8737543821334839,0.5042511224746704,0.4802596271038055,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821044921875,0.7187632918357849,0.2730876207351684,1.248737931251526,286.28253173828125,284.95001220703125,304.8314514160156,294.2923583984375,300.1844482421875,297.32501220703125,286.2831420898437,1.0,0.8981113433837891,0.2559092938899994,0.2559092938899994,1.0,1.0,-5.093614101409912,1.0114203691482544,4.082193851470947,-0.9265460968017578,1.0,1.0,0.0,245.2198181152344,257.0,90893.0078125,0.0,9721.00390625,1.0,278.1499938964844,283.5846862792969,297.29248046875,303.1415100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974899888038636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13698.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29376220703125,0.896220862865448,0.545982837677002,0.4935241639614105,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938537597656,0.9990000128746032,0.809249997138977,0.7192504405975342,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937927246094,0.9566094875335692,0.6533582210540771,0.4572643637657165,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937316894531,0.8727806806564331,0.5048500895500183,0.4808685183525085,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934265136719,0.7179691791534424,0.2733431160449981,1.250114679336548,286.2938537597656,284.95001220703125,304.8407897949219,294.3016967773437,300.18621826171875,297.32232666015625,286.2944641113281,1.0,0.9001772403717041,0.2553979456424713,0.2553979456424713,1.0,1.0,-5.103856563568115,1.0116795301437378,4.092176914215088,-0.930111289024353,1.0,1.0,0.0,246.920654296875,257.0,91031.84375,0.0,9786.3828125,1.0,278.1499938964844,283.593017578125,297.3017272949219,303.16015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974890351295472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13725.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.8948731422424316,0.5459629893302917,0.4935493469238281,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050231933594,0.9990000128746032,0.8096024394035339,0.7224448323249817,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30499267578125,0.9562399983406068,0.6555315256118774,0.4587979614734649,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3049011230469,0.871849775314331,0.5054495930671692,0.4814767837524414,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046264648437,0.7172015905380249,0.2735971808433532,1.2514785528182983,286.3050231933594,284.95001220703125,304.8500061035156,294.3110656738281,300.1880187988281,297.3196716308594,286.3056335449219,1.0,0.9022089838981628,0.2548865675926208,0.2548865675926208,1.0,1.0,-5.113950252532959,1.0118988752365112,4.102051258087158,-0.933667778968811,1.0,1.0,0.0,248.587890625,260.0,91169.15625,0.0,9850.982421875,1.0,278.1499938964844,283.6012268066406,297.3110046386719,303.1786804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974793195724488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13752.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.8935695886611938,0.5459463000297546,0.4935762584209442,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161315917969,0.9990000128746032,0.8099157214164734,0.7255570888519287,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160705566406,0.9559115767478944,0.6577064394950867,0.4603316783905029,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.8709593415260315,0.5060497522354126,0.482084572315216,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.7164590358734131,0.2738500833511352,1.252831220626831,286.3161315917969,284.95001220703125,304.859130859375,294.3205261230469,300.1898498535156,297.317138671875,286.31671142578125,1.0,0.9042086005210876,0.2544367015361786,0.2544367015361786,1.0,1.0,-5.12390661239624,1.0123175382614136,4.111588954925537,-0.9369791746139526,1.0,1.0,0.0,250.2232818603516,260.0,91305.21875,0.0,9914.8525390625,1.0,278.1499938964844,283.609375,297.32037353515625,303.1971740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974578619003296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13779.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.8923007845878601,0.5459328293800354,0.493605226278305,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271484375,0.9990000128746032,0.8101933002471924,0.7286089658737183,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.9556137919425964,0.6598827242851257,0.4618658125400543,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270263671875,0.870100200176239,0.5066508650779724,0.4826923906803131,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.715735137462616,0.2741024196147918,1.2541769742965698,286.3271484375,284.95001220703125,304.8681335449219,294.3301086425781,300.1916809082031,297.3146667480469,286.3277587890625,1.0,0.9061853885650636,0.2539868354797363,0.2539868354797363,1.0,1.0,-5.13376522064209,1.0127248764038086,4.121040344238281,-0.940268576145172,1.0,1.0,0.0,251.83673095703125,263.0,91440.671875,0.0,9978.279296875,1.0,278.1499938964844,283.61749267578125,297.329833984375,303.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974250197410583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13805.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4278.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.8910654187202454,0.5459232330322266,0.493636816740036,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9990000128746032,0.8104304671287537,0.7316030263900757,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.9553454518318176,0.6620610356330872,0.4634005725383758,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8692709803581238,0.5072531700134277,0.4833005368709564,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.7150290012359619,0.2743543982505798,1.2555172443389893,286.338134765625,284.95001220703125,304.8770446777344,294.3398132324219,300.19354248046875,297.31231689453125,286.3387451171875,1.0,0.9081408977508544,0.253536969423294,0.253536969423294,1.0,1.0,-5.143534183502197,1.0131067037582395,4.130427837371826,-0.94355309009552,1.0,1.0,0.0,253.4292755126953,263.0,91575.65625,0.0,10041.3037109375,1.0,278.1499938964844,283.62554931640625,297.3394470214844,303.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973832368850708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13832.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489990234375,0.8898575305938721,0.5459173321723938,0.4936711490154266,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34912109375,0.9990000128746032,0.8106294870376587,0.7345531582832336,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.9550998210906982,0.6642410159111023,0.4649361073970794,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489990234375,0.8684658408164978,0.5078567266464233,0.4839092791080475,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.7143365144729614,0.2746064066886902,1.2568546533584597,286.34912109375,284.95001220703125,304.8858642578125,294.349609375,300.1954040527344,297.3100280761719,286.3497009277344,1.0,0.910080909729004,0.2530871331691742,0.2530871331691742,1.0,1.0,-5.153239727020264,1.013468861579895,4.139770984649658,-0.94683575630188,1.0,1.0,0.0,255.00721740722656,266.0,91710.484375,0.0,10104.103515625,1.0,278.1499938964844,283.6336364746094,297.3491516113281,303.2530212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973342418670654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13859.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.888676643371582,0.5459156036376953,0.4937086701393127,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.9990000128746032,0.8107859492301941,0.7374603748321533,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.95487642288208,0.6664232015609741,0.4664725959300995,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.8676841855049133,0.5084618330001831,0.4845189154148102,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.7136573791503906,0.2748586237430572,1.258190035820007,286.3600769042969,284.95001220703125,304.8945007324219,294.3594970703125,300.1972961425781,297.3078308105469,286.36065673828125,1.0,0.9120062589645386,0.2526372671127319,0.2526372671127319,1.0,1.0,-5.1628851890563965,1.0138123035430908,4.149072647094727,-0.9501169919967652,1.0,1.0,0.0,256.5709228515625,266.0,91845.234375,0.0,10166.7001953125,1.0,278.1499938964844,283.6416931152344,297.3589782714844,303.2718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972794651985168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13886.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8875197768211365,0.5459182262420654,0.4937496483325958,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9990000128746032,0.8108977675437927,0.7403312921524048,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.95467209815979,0.6686073541641235,0.4680102169513702,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37091064453125,0.8669232130050659,0.5090686678886414,0.485129714012146,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.7129894495010376,0.2751112580299377,1.259525179862976,286.3710327148437,284.95001220703125,304.9030456542969,294.36944580078125,300.1991882324219,297.30572509765625,286.37164306640625,1.0,0.9139198064804076,0.2521792948246002,0.2521792948246002,1.0,1.0,-5.172484397888184,1.0141088962554932,4.158375263214111,-0.9534294605255128,1.0,1.0,0.0,258.1234130859375,269.0,91980.09375,0.0,10229.1845703125,1.0,278.1499938964844,283.6497497558594,297.368896484375,303.290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972200989723206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13913.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4276.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.8863846063613892,0.5459251403808594,0.4937941431999206,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.9990000128746032,0.8109646439552307,0.7431713938713074,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819885253906,0.9544841051101683,0.6707935929298401,0.4695488810539245,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.8661805987358093,0.5096772909164429,0.4857417941093445,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3816223144531,0.7123311758041382,0.2753645181655884,1.2608611583709717,286.38201904296875,284.95001220703125,304.9114074707031,294.3794860839844,300.2010803222656,297.3037109375,286.38262939453125,1.0,0.9158239364624025,0.2517213523387909,0.2517213523387909,1.0,1.0,-5.182047367095947,1.0143901109695437,4.167657375335693,-0.9567453861236572,1.0,1.0,0.0,259.6671447753906,269.0,92115.1875,0.0,10291.6279296875,1.0,278.1499938964844,283.6578369140625,297.3788757324219,303.309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971569180488586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13940.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.8852686882019043,0.5459362268447876,0.4938420355319977,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930358886719,0.9990000128746032,0.8109887838363647,0.7459858655929565,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.9543099403381348,0.6729817390441895,0.4710886180400848,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929138183594,0.8654540777206421,0.5102877020835876,0.4863552451133728,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.7116808891296387,0.2756185233592987,1.262198805809021,286.3930358886719,284.95001220703125,304.91961669921875,294.3895874023437,300.2030029296875,297.30181884765625,286.39361572265625,1.0,0.9177206754684448,0.2512633800506592,0.2512633800506592,1.0,1.0,-5.191583156585693,1.014660120010376,4.1769232749938965,-0.960063636302948,1.0,1.0,0.0,261.2044677734375,272.0,92250.640625,0.0,10354.0927734375,1.0,278.1499938964844,283.6659240722656,297.3889465332031,303.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970908164978028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13967.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.8841726183891296,0.5459520816802979,0.4938939213752746,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.9990000128746032,0.8109620213508606,0.7487736940383911,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.404052734375,0.9541500210762024,0.6751721501350403,0.4726296067237854,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.8647440075874329,0.5109001994132996,0.4869703352451324,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.7110388875007629,0.2758734822273254,1.2635393142700195,286.4040832519531,284.95001220703125,304.9276428222656,294.39971923828125,300.20489501953125,297.3000183105469,286.4046630859375,1.0,0.9196101427078248,0.2508054375648498,0.2508054375648498,1.0,1.0,-5.201093673706055,1.014919400215149,4.186174392700195,-0.9633840918540956,1.0,1.0,0.0,262.7349548339844,272.0,92386.5234375,0.0,10416.5849609375,1.0,278.1499938964844,283.6740417480469,297.3990478515625,303.34814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970227479934692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13995.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
