time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939400,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.8830939531326294,0.5459721684455872,0.4939493238925934,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151611328125,0.9990000128746032,0.8108851909637451,0.7515397071838379,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.9540019035339355,0.6773644089698792,0.4741717576980591,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150390625,0.8640482425689697,0.5115146040916443,0.4875870048999786,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7104040384292603,0.2761304974555969,1.2648848295211792,286.4151611328125,284.95001220703125,304.9354858398437,294.409912109375,300.206787109375,297.2983093261719,286.415771484375,1.0,0.921494483947754,0.2503474652767181,0.2503474652767181,1.0,1.0,-5.210588455200195,1.0151702165603638,4.195418357849121,-0.9667081236839294,1.0,1.0,0.0,264.2608337402344,275.0,92522.984375,0.0,10479.171875,1.0,278.1499938964844,283.68218994140625,297.4092102050781,303.367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969531893730164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14022.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.8820344805717468,0.5459970235824585,0.4940086603164673,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42633056640625,0.9990000128746032,0.8107419013977051,0.754279613494873,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263000488281,0.9538676142692566,0.6795592904090881,0.4757151901721954,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.8633683323860168,0.5121312737464905,0.4882054328918457,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.7097793817520142,0.2763923406600952,1.2662450075149536,286.42633056640625,284.95001220703125,304.9431457519531,294.42010498046875,300.2086486816406,297.2967224121094,286.4269104003906,1.0,0.923374593257904,0.2498916536569595,0.2498916536569595,1.0,1.0,-5.220076560974121,1.015422821044922,4.204653739929199,-0.970028817653656,1.0,1.0,0.0,265.7807006835937,275.0,92660.34375,0.0,10541.88671875,1.0,278.1499938964844,283.6903991699219,297.4194030761719,303.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968830943107604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14050.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8809930682182312,0.5460265874862671,0.4940719604492187,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375305175781,0.9990000128746032,0.8105412125587463,0.7569959163665771,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375,0.95374596118927,0.6817564964294434,0.4772600531578064,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374084472656,0.8627031445503235,0.5127501487731934,0.4888257086277008,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.7091645002365112,0.2766574919223785,1.2676221132278442,286.4375305175781,284.95001220703125,304.9505615234375,294.4303283691406,300.2105407714844,297.2952575683594,286.4381408691406,1.0,0.925251841545105,0.2494358122348785,0.2494358122348785,1.0,1.0,-5.229565620422363,1.0156713724136353,4.213894367218018,-0.9733543992042542,1.0,1.0,0.0,267.2958068847656,278.0,92798.3671875,0.0,10604.7802734375,1.0,278.1499938964844,283.6986389160156,297.4296264648437,303.40631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968131184577942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14078.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486694335937,0.8799685835838318,0.5460612177848816,0.4941395819187164,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.9990000128746032,0.8102834224700928,0.759691596031189,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4487609863281,0.953635573387146,0.6839560270309448,0.4788064062595367,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486694335937,0.8620514869689941,0.5133713483810425,0.4894480109214782,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.7085576057434082,0.2769248187541961,1.2690120935440063,286.44879150390625,284.95001220703125,304.9577941894531,294.4405822753906,300.2124328613281,297.2939453125,286.4493713378906,1.0,0.9271265864372252,0.2489799857139587,0.2489799857139587,1.0,1.0,-5.239055156707764,1.0159149169921875,4.223140239715576,-0.976685106754303,1.0,1.0,0.0,268.8072509765625,278.0,92936.7890625,0.0,10667.8583984375,1.0,278.1499938964844,283.7069396972656,297.4398803710937,303.42584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99674391746521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14106.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.48291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598693847656,0.8789374232292175,0.5460994839668274,0.4942116439342499,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.9990000128746032,0.809982180595398,0.7623254060745239,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599609375,0.9535090923309326,0.6861562728881836,0.4803542792797088,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598693847656,0.8613910675048828,0.513994038105011,0.4900727570056915,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595642089844,0.7079387307167053,0.2771919667720794,1.270409107208252,286.4599914550781,284.95001220703125,304.9647827148437,294.4508056640625,300.2143249511719,297.2927551269531,286.4605712890625,1.0,0.9289920926094056,0.2485241591930389,0.2485241591930389,1.0,1.0,-5.248451232910156,1.0161324739456177,4.23231840133667,-0.9800024032592772,1.0,1.0,0.0,270.3356018066406,281.0,93074.375,0.0,10730.8642578125,1.0,278.1499938964844,283.7151794433594,297.4501037597656,303.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966750144958496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14134.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.8984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.8778167366981506,0.5461394786834717,0.4942907392978668,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709167480469,0.9990000128746032,0.8096470832824707,0.7645963430404663,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708557128906,0.95326966047287,0.6883551478385925,0.4819053113460541,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.8606429100036621,0.5146162509918213,0.4907026886940002,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704895019531,0.7072423100471497,0.2774566411972046,1.2718223333358765,286.47088623046875,284.95001220703125,304.9715270996094,294.4610290527344,300.2161865234375,297.2917175292969,286.4714660644531,1.0,0.9308184385299684,0.2480683326721191,0.2480683326721191,1.0,1.0,-5.257397651672363,1.016243577003479,4.241154193878174,-0.9832392930984496,1.0,1.0,0.0,271.9552917480469,281.0,93207.578125,0.0,10792.44140625,1.0,278.1499938964844,283.7231750488281,297.4603271484375,303.4647827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966050386428832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14162.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.8764803409576416,0.5461747646331787,0.4943779408931732,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809875488281,0.9990000128746032,0.809327244758606,0.7660627961158752,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.9527689218521118,0.6905461549758911,0.4834605753421783,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.8596872687339783,0.515233039855957,0.4913398325443268,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.7063634991645813,0.2777141034603119,1.2732605934143066,286.48095703125,284.95001220703125,304.97802734375,294.47119140625,300.2180480957031,297.2908630371094,286.4814758300781,1.0,0.9325419068336488,0.2476125210523605,0.2476125210523605,1.0,1.0,-5.265182018280029,1.016088843345642,4.249093055725098,-0.9862802624702454,1.0,1.0,0.0,273.7735900878906,284.0,93329.140625,0.0,10849.9111328125,1.0,278.1499938964844,283.7305603027344,297.470458984375,303.4836730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996528148651123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14187.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.65380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8748738169670105,0.5461973547935486,0.4944695830345154,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896240234375,0.9978600144386292,0.8090919256210327,0.7663462162017822,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895935058594,0.951939046382904,0.6927194595336914,0.4850168824195862,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.8584728837013245,0.5158382654190063,0.4919817745685577,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.7052552103996277,0.2779596745967865,1.274715781211853,286.4896240234375,284.95001220703125,304.9842834472656,294.4813537597656,300.2198791503906,297.2901611328125,286.49005126953125,1.0,0.9340973496437072,0.2471566945314407,0.2471566945314407,1.0,1.0,-5.271226406097412,1.0155404806137085,4.255685806274414,-0.9890484809875488,1.0,1.0,0.0,275.8292541503906,284.0,93432.828125,0.0,10900.47265625,1.0,278.1499938964844,283.7369079589844,297.4804992675781,303.5015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964341521263124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14210.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.8733046054840088,0.5462074875831604,0.4945491850376129,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.9965035915374756,0.8089647889137268,0.766244113445282,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.9511321783065796,0.6948447227478027,0.4865511357784271,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.8572927713394165,0.5164327621459961,0.4926124215126037,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970397949219,0.7041683197021484,0.278195321559906,1.2761180400848389,286.497314453125,284.95001220703125,304.9902648925781,294.4914855957031,300.2216796875,297.2894592285156,286.4977111816406,1.0,0.9355387091636658,0.2467008829116821,0.2467008829116821,1.0,1.0,-5.27651834487915,1.01482355594635,4.261694431304932,-0.9917487502098083,1.0,1.0,0.0,277.8267822265625,287.0,93527.1015625,0.0,10946.67578125,1.0,278.1499938964844,283.7425842285156,297.4903869628906,303.51837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963154792785645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14230.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.8505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.8718920350074768,0.5462096929550171,0.4946134090423584,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048217773437,0.9952844977378844,0.808912456035614,0.766225278377533,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.95047789812088,0.6969138383865356,0.4880416691303253,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.8562601208686829,0.5170195698738098,0.4932278394699096,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045166015625,0.7032027244567871,0.2784239053726196,1.2774513959884644,286.5047912597656,284.95001220703125,304.9959411621094,294.50152587890625,300.22332763671875,297.2886962890625,286.50518798828125,1.0,0.936914324760437,0.2462450712919235,0.2462450712919235,1.0,1.0,-5.281741142272949,1.0140891075134275,4.2676520347595215,-0.994439959526062,1.0,1.0,0.0,279.663330078125,287.0,93618.9140625,0.0,10991.103515625,1.0,278.1499938964844,283.7480773925781,297.5002136230469,303.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961733222007751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14250.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.64501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.8705734610557556,0.54620760679245,0.4946693181991577,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.9941408038139344,0.8088951706886292,0.7662491202354431,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.9499104619026184,0.6989568471908569,0.4895034730434418,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.8553147315979004,0.5176010131835938,0.4938340783119201,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118408203125,0.7023084163665771,0.2786473929882049,1.2787426710128784,286.5121154785156,284.95001220703125,305.0013122558594,294.5115051269531,300.224853515625,297.2878723144531,286.51251220703125,1.0,0.9382481575012208,0.2457892596721649,0.2457892596721649,1.0,1.0,-5.286891460418701,1.013336420059204,4.273554801940918,-0.9971246123313904,1.0,1.0,0.0,281.4069519042969,290.0,93708.9453125,0.0,11034.39453125,1.0,278.1499938964844,283.75347900390625,297.51007080078125,303.5507202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960192441940308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14270.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.8693332076072693,0.5462020039558411,0.4947185814380646,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.9930578470230104,0.8089010119438171,0.7663010358810425,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.519287109375,0.9494184851646424,0.7009838223457336,0.490946352481842,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.8544411659240723,0.518177330493927,0.4944319725036621,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.7014725208282471,0.2788660228252411,1.2799955606460571,286.5193176269531,284.95001220703125,305.00640869140625,294.5214233398437,300.22625732421875,297.2870483398437,286.5196838378906,1.0,0.93954598903656,0.2453808486461639,0.2453808486461639,1.0,1.0,-5.291976451873779,1.0127524137496948,4.279224395751953,-0.999617338180542,1.0,1.0,0.0,283.0734558105469,290.0,93797.4609375,0.0,11076.71484375,1.0,278.1499938964844,283.7587890625,297.5198669433594,303.566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958561062812804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14290.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4264.9541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.8681411743164062,0.5461945533752441,0.4947642385959625,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.992004930973053,0.8089148998260498,0.7663632035255432,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263977050781,0.9489729404449464,0.7030043005943298,0.492381751537323,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.8536108136177063,0.5187499523162842,0.4950245916843414,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.7006712555885315,0.2790812849998474,1.2812246084213257,286.52642822265625,284.95001220703125,305.0111694335937,294.53125,300.2275695800781,297.2862548828125,286.5267639160156,1.0,0.940822422504425,0.2449724525213241,0.2449724525213241,1.0,1.0,-5.297016620635986,1.0121691226959229,4.284847736358643,-1.0020928382873535,1.0,1.0,0.0,284.69757080078125,293.0,93884.96875,0.0,11118.4853515625,1.0,278.1499938964844,283.7640380859375,297.5296325683594,303.5824584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956905245780944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14309.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4263.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333557128906,0.8669895529747009,0.5461851954460144,0.4948068857192993,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.533447265625,0.9909749031066896,0.8089320063591003,0.7664301991462708,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.9485661387443542,0.7050197124481201,0.4938116371631622,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333557128906,0.8528159856796265,0.5193188190460205,0.4956121146678924,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.6998984217643738,0.2792932093143463,1.2824312448501587,286.5334167480469,284.95001220703125,305.015625,294.5409851074219,300.228759765625,297.2854919433594,286.5337829589844,1.0,0.9420799016952516,0.2445640414953231,0.2445640414953231,1.0,1.0,-5.302010536193848,1.0115739107131958,4.290436744689941,-1.0045636892318726,1.0,1.0,0.0,286.2869873046875,293.0,93971.4921875,0.0,11159.76953125,1.0,278.1499938964844,283.76922607421875,297.5393371582031,303.5981750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955231547355652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14328.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4262.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.8658650517463684,0.5461745858192444,0.4948475956916809,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.9899548292160034,0.8089480996131897,0.7664971351623535,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54034423828125,0.9481832385063172,0.7070315480232239,0.4952383041381836,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.8520442843437195,0.5198847651481628,0.4961960911750793,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401306152344,0.699143648147583,0.2795027196407318,1.2836230993270874,286.5403747558594,284.95001220703125,305.01971435546875,294.55059814453125,300.2298583984375,297.2847595214844,286.5407409667969,1.0,0.9433252215385436,0.2441556304693222,0.2441556304693222,1.0,1.0,-5.306969165802002,1.0109689235687256,4.296000480651856,-1.0070315599441528,1.0,1.0,0.0,287.857421875,296.0,94057.2109375,0.0,11200.7646484375,1.0,278.1499938964844,283.7743530273437,297.5489196777344,303.6137390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953572750091552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14348.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.8647653460502625,0.5461623668670654,0.4948863089084625,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472412109375,0.9889427423477172,0.8089607954025269,0.7665615677833557,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472106933594,0.9478217363357544,0.7090395092964172,0.4966615736484527,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.8512932658195496,0.5204470753669739,0.4967760741710663,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469970703125,0.6984049677848816,0.2797093391418457,1.284798502922058,286.5472412109375,284.95001220703125,305.0234680175781,294.5600891113281,300.2308349609375,297.2840270996094,286.547607421875,1.0,0.9445579648017884,0.2437472343444824,0.2437472343444824,1.0,1.0,-5.311885833740234,1.0103529691696167,4.301532745361328,-1.0094952583312988,1.0,1.0,0.0,289.41033935546875,296.0,94142.046875,0.0,11241.4462890625,1.0,278.1499938964844,283.7794189453125,297.5584411621094,303.6291198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951921701431274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14366.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4259.31640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5539855957031,0.8636834621429443,0.5461487770080566,0.4949235320091247,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.9879322052001952,0.8089690208435059,0.7666221261024475,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.9474737048149108,0.7110438942909241,0.4980822205543518,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.553955078125,0.850556492805481,0.5210064649581909,0.4973528981208801,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538024902344,0.6976770758628845,0.2799136936664581,1.2859621047973633,286.5540466308594,284.95001220703125,305.02685546875,294.5694580078125,300.2316589355469,297.2833251953125,286.55438232421875,1.0,0.9457818865776062,0.2433494627475738,0.2433494627475738,1.0,1.0,-5.316767692565918,1.009769082069397,4.306998252868652,-1.0119147300720217,1.0,1.0,0.0,290.9541015625,299.0,94226.09375,0.0,11281.927734375,1.0,278.1499938964844,283.7844543457031,297.5678100585937,303.6443786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950303435325624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14385.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.8626171350479126,0.5461335778236389,0.4949591755867004,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.9869210124015808,0.8089713454246521,0.7666774392127991,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.9471361041069032,0.7130445241928101,0.4994999766349792,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.8498317003250122,0.5215625166893005,0.4979264140129089,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605163574219,0.696958065032959,0.2801155745983124,1.2871135473251345,286.5607604980469,284.95001220703125,305.0298767089844,294.57867431640625,300.2323913574219,297.2826538085937,286.56109619140625,1.0,0.946997344493866,0.2429517060518264,0.2429517060518264,1.0,1.0,-5.321611404418945,1.0091781616210938,4.312433242797852,-1.0143282413482666,1.0,1.0,0.0,292.4909362792969,299.0,94309.296875,0.0,11322.212890625,1.0,278.1499938964844,283.7894287109375,297.5770874023437,303.659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948715567588806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14404.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4256.591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.8615637421607971,0.5461170077323914,0.4949934780597687,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.9859070777893066,0.808968186378479,0.7667278051376343,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.9468061923980712,0.7150415778160095,0.5009153485298157,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.8491165637969971,0.5221157073974609,0.4984972178936004,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.6962462067604065,0.2803154587745666,1.2882554531097412,286.5674133300781,284.95001220703125,305.03253173828125,294.5877685546875,300.23297119140625,297.281982421875,286.5677490234375,1.0,0.9482063055038452,0.2425539493560791,0.2425539493560791,1.0,1.0,-5.3264241218566895,1.0085786581039429,4.317845344543457,-1.0167399644851685,1.0,1.0,0.0,294.0240173339844,302.0,94391.6953125,0.0,11362.3642578125,1.0,278.1499938964844,283.7943725585937,297.586181640625,303.6742858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947177171707152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14422.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.8605222702026367,0.5460984110832214,0.4950260519981384,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.9848894476890564,0.8089578151702881,0.7667715549468994,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.9464825987815856,0.7170342206954956,0.5023275017738342,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.8484100699424744,0.52266526222229,0.499064564704895,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5737609863281,0.6955404877662659,0.2805127501487732,1.2893856763839722,286.5740051269531,284.95001220703125,305.0347595214844,294.5966796875,300.2333984375,297.28131103515625,286.5743408203125,1.0,0.9494076371192932,0.2421561926603317,0.2421561926603317,1.0,1.0,-5.3311967849731445,1.0079686641693115,4.323227882385254,-1.0191487073898315,1.0,1.0,0.0,295.5535888671875,302.0,94473.1640625,0.0,11402.333984375,1.0,278.1499938964844,283.7992553710937,297.5951538085937,303.6889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945671558380128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14440.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.8594913482666016,0.5460781455039978,0.4950571954250335,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.9838672280311584,0.8089413642883301,0.76680988073349,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804748535156,0.9461639523506165,0.7190229892730713,0.5037370920181274,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.847710907459259,0.5232117772102356,0.4996291399002075,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.694840133190155,0.2807080447673797,1.2905068397521973,286.5805053710937,284.95001220703125,305.03662109375,294.6054077148437,300.23370361328125,297.2806701660156,286.5808410644531,1.0,0.950603187084198,0.2417584359645843,0.2417584359645843,1.0,1.0,-5.335937023162842,1.0073500871658323,4.328587055206299,-1.0215561389923096,1.0,1.0,0.0,297.0817565917969,305.0,94553.78125,0.0,11442.1845703125,1.0,278.1499938964844,283.8040771484375,297.6039428710937,303.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994422733783722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14458.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.8584702014923096,0.5460556149482727,0.4950864911079407,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9828397035598756,0.8089174032211304,0.7668413519859314,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9458492398262024,0.721007227897644,0.5051435232162476,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.8470183610916138,0.5237545967102051,0.500190258026123,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.6941443681716919,0.2809008359909057,1.2916170358657837,286.5869140625,284.95001220703125,305.0380249023437,294.6139831542969,300.2338562011719,297.280029296875,286.5872497558594,1.0,0.9517919421195984,0.2413725703954696,0.2413725703954696,1.0,1.0,-5.340638160705566,1.0067678689956665,4.3338704109191895,-1.0239149332046509,1.0,1.0,0.0,298.6085510253906,305.0,94633.40625,0.0,11481.8740234375,1.0,278.1499938964844,283.808837890625,297.612548828125,303.71759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942826628684998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14476.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4251.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5932006835937,0.857458233833313,0.54603111743927,0.4951140880584717,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59326171875,0.9818066954612732,0.8088870644569397,0.7668669819831848,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5932312011719,0.94553804397583,0.7229873538017273,0.506547212600708,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5931701660156,0.8463320136070251,0.5242941975593567,0.5007485151290894,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.593017578125,0.6934530138969421,0.281091570854187,1.2927182912826538,286.59326171875,284.95001220703125,305.0390319824219,294.6223449707031,300.2338562011719,297.2794189453125,286.59356689453125,1.0,0.9529749751091005,0.2409867048263549,0.2409867048263549,1.0,1.0,-5.345305919647217,1.0061800479888916,4.339125633239746,-1.026269555091858,1.0,1.0,0.0,300.13494873046875,308.0,94712.09375,0.0,11521.443359375,1.0,278.1499938964844,283.8135681152344,297.6209716796875,303.7315368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941494464874268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14493.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4250.4501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.8564548492431641,0.546004056930542,0.4951395690441131,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5994873046875,0.980767548084259,0.8088487982749939,0.7668853402137756,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5994873046875,0.945229470729828,0.7249624729156494,0.5079473853111267,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.8456510901451111,0.5248297452926636,0.5013030767440796,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.6927654147148132,0.2812797129154205,1.2938083410263062,286.5994873046875,284.95001220703125,305.03961181640625,294.6304931640625,300.2336730957031,297.2787780761719,286.59979248046875,1.0,0.9541513323783876,0.2406008243560791,0.2406008243560791,1.0,1.0,-5.349931716918945,1.005581617355347,4.344350337982178,-1.0286223888397217,1.0,1.0,0.0,301.6608581542969,308.0,94789.703125,0.0,11560.84765625,1.0,278.1499938964844,283.8182067871094,297.6291809082031,303.7452087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940212368965148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14511.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055908203125,0.8554598689079285,0.5459747314453125,0.4951631426811218,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60565185546875,0.9797226786613464,0.8088037967681885,0.7668976187705994,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056213378906,0.9449235796928406,0.7269331216812134,0.5093446969985962,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.8449755907058716,0.5253618359565735,0.5018545389175415,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.6920817494392395,0.2814657092094421,1.294889211654663,286.60565185546875,284.95001220703125,305.03973388671875,294.638427734375,300.2333374023437,297.2781677246094,286.60595703125,1.0,0.955321967601776,0.2402149587869644,0.2402149587869644,1.0,1.0,-5.354522705078125,1.004974126815796,4.349548816680908,-1.0309720039367676,1.0,1.0,0.0,303.1868896484375,311.0,94866.2734375,0.0,11600.125,1.0,278.1499938964844,283.8227844238281,297.6371765136719,303.7586364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939004182815552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14528.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.3310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.8544727563858032,0.5459423661231995,0.4951842427253723,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116943359375,0.978671371936798,0.8087503910064697,0.7669021487236023,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116638183594,0.944619596004486,0.7288980484008789,0.5107380747795105,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.8443049192428589,0.52588951587677,0.5024020075798035,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.6914014220237732,0.2816489338874817,1.295958161354065,286.6116943359375,284.95001220703125,305.03936767578125,294.6461486816406,300.2328491210937,297.2775573730469,286.61199951171875,1.0,0.9564855098724364,0.2398290932178497,0.2398290932178497,1.0,1.0,-5.359068870544434,1.0043551921844482,4.3547139167785645,-1.033315658569336,1.0,1.0,0.0,304.7128601074219,311.0,94941.609375,0.0,11639.21875,1.0,278.1499938964844,283.8273010253906,297.6449584960937,303.771728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937849044799804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14544.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4247.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8534931540489197,0.545907199382782,0.4952029287815094,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.977613627910614,0.8086891770362854,0.7668996453285217,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.9443172812461852,0.7308574914932251,0.5121278166770935,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8436387777328491,0.526413083076477,0.5029457211494446,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174011230469,0.6907243132591248,0.2818296551704407,1.2970165014266968,286.6176147460937,284.95001220703125,305.03857421875,294.65362548828125,300.2321472167969,297.27691650390625,286.617919921875,1.0,0.9576425552368164,0.2394499331712722,0.2394499331712722,1.0,1.0,-5.3635735511779785,1.0037518739700315,4.359821319580078,-1.0356274843215942,1.0,1.0,0.0,306.2392578125,314.0,95015.75,0.0,11678.1494140625,1.0,278.1499938964844,283.8317565917969,297.6524963378906,303.7845153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936766624450684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14561.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4246.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234130859375,0.8525208234786987,0.5458689332008362,0.4952190220355987,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234436035156,0.976549506187439,0.8086199164390564,0.766889750957489,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234436035156,0.9440163969993592,0.7328112125396729,0.5135136246681213,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233825683594,0.842976987361908,0.5269322395324707,0.5034854412078857,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.62322998046875,0.6900503039360046,0.2820077240467071,1.2980633974075315,286.6234436035156,284.95001220703125,305.03729248046875,294.6608581542969,300.2312927246094,297.2763061523437,286.6237487792969,1.0,0.958792805671692,0.2390707582235336,0.2390707582235336,1.0,1.0,-5.3680338859558105,1.0031393766403198,4.364894390106201,-1.0379314422607422,1.0,1.0,0.0,307.7660217285156,314.0,95088.625,0.0,11716.9033203125,1.0,278.1499938964844,283.83612060546875,297.6597900390625,303.7969665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935757517814636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14577.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.56591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.8515559434890747,0.5458278656005859,0.4952327907085418,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291809082031,0.975479543209076,0.8085436820983887,0.7668734788894653,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291809082031,0.9437173008918762,0.7347597479820251,0.5148959755897522,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.8423197269439697,0.527447521686554,0.5040217638015747,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62896728515625,0.6893796920776367,0.2821834683418274,1.299100637435913,286.6291809082031,284.95001220703125,305.0354919433594,294.6678161621094,300.230224609375,297.27569580078125,286.62945556640625,1.0,0.9599371552467346,0.2386915981769561,0.2386915981769561,1.0,1.0,-5.3724565505981445,1.0025172233581543,4.36993932723999,-1.04023015499115,1.0,1.0,0.0,309.2933044433594,317.0,95160.2265625,0.0,11755.5126953125,1.0,278.1499938964844,283.8404235839844,297.6668701171875,303.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934839606285096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14593.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.8505974411964417,0.5457829236984253,0.4952433705329895,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.9744025468826294,0.8084583878517151,0.7668489813804626,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.9434186816215516,0.7367016077041626,0.5162737965583801,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8416659832000732,0.5279576778411865,0.5045534372329712,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.6887115836143494,0.2823562026023865,1.3001248836517334,286.634765625,284.95001220703125,305.0332336425781,294.6745300292969,300.2289733886719,297.2750549316406,286.63507080078125,1.0,0.961073875427246,0.2383124232292175,0.2383124232292175,1.0,1.0,-5.376828670501709,1.0018824338912964,4.374946117401123,-1.0425214767456057,1.0,1.0,0.0,310.82110595703125,317.0,95230.390625,0.0,11793.9072265625,1.0,278.1499938964844,283.8446044921875,297.6736145019531,303.8208923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933983087539672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14608.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.8496458530426025,0.5457349419593811,0.4952513575553894,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.97331964969635,0.8083660006523132,0.7668180465698242,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.9431214332580566,0.7386378645896912,0.517647922039032,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.8410163521766663,0.5284637212753296,0.5050814151763916,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.6880465745925903,0.2825264930725097,1.301138997077942,286.6402587890625,284.95001220703125,305.0304260253906,294.6809387207031,300.2275390625,297.2744140625,286.6405334472656,1.0,0.9622043967247008,0.23793326318264,0.23793326318264,1.0,1.0,-5.381160259246826,1.0012376308441162,4.379922866821289,-1.0448068380355835,1.0,1.0,0.0,312.3495483398437,320.0,95299.1953125,0.0,11832.1455078125,1.0,278.1499938964844,283.8487548828125,297.6801452636719,303.8323059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933228492736816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14623.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
