time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941260,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64556884765625,0.8487001061439514,0.5456827282905579,0.4952558279037475,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.972229778766632,0.8082643151283264,0.7667786478996277,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.9428241848945618,0.7405669689178467,0.5190171599388123,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455383300781,0.840369701385498,0.5289642810821533,0.5056045055389404,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454162597656,0.6873837113380432,0.2826936542987823,1.3021396398544312,286.6455993652344,284.95001220703125,305.027099609375,294.68707275390625,300.22589111328125,297.2737731933594,286.6458740234375,1.0,0.9633269906044006,0.2375655174255371,0.2375655174255371,1.0,1.0,-5.385439872741699,1.0006247758865356,4.384814739227295,-1.0470393896102903,1.0,1.0,0.0,313.8786315917969,320.0,95366.4453125,0.0,11870.15234375,1.0,278.1499938964844,283.852783203125,297.68634033203125,303.84332275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932542443275452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14638.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507873535156,0.8477606773376465,0.5456270575523376,0.4952573776245117,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.971133828163147,0.8081551790237427,0.766732394695282,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.9425278306007384,0.7424899935722351,0.5203824043273926,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507873535156,0.8397267460823059,0.5294604301452637,0.5061235427856445,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.650634765625,0.6867236495018005,0.2828582227230072,1.3031294345855713,286.6508483886719,284.95001220703125,305.02325439453125,294.6929016113281,300.2240295410156,297.27313232421875,286.6510925292969,1.0,0.9644430875778198,0.2371977716684341,0.2371977716684341,1.0,1.0,-5.389675617218018,1.0000042915344238,4.389671325683594,-1.0492621660232544,1.0,1.0,0.0,315.4084167480469,323.0,95432.2421875,0.0,11907.982421875,1.0,278.1499938964844,283.8567199707031,297.6922607421875,303.8539733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931965470314026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14652.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.8468267917633057,0.5455669164657593,0.495255172252655,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.9700310230255128,0.8080368041992188,0.7666777968406677,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.9422312378883362,0.7444056272506714,0.5217426419258118,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.8390864729881287,0.5299509763717651,0.5066375732421875,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557312011719,0.686065673828125,0.2830195426940918,1.3041056394577026,286.6559143066406,284.95001220703125,305.01885986328125,294.6983947753906,300.221923828125,297.2724914550781,286.6561584472656,1.0,0.9655510783195496,0.2368300408124923,0.2368300408124923,1.0,1.0,-5.393857479095459,0.9993707537651062,4.394486904144287,-1.0514763593673706,1.0,1.0,0.0,316.9388122558594,323.0,95496.3671875,0.0,11945.5732421875,1.0,278.1499938964844,283.8605651855469,297.6978759765625,303.8641662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931467175483704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14666.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.8458986282348633,0.545502781867981,0.4952495992183685,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.9689220786094666,0.8079105019569397,0.7666159868240356,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.9419350028038024,0.746314525604248,0.523098349571228,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.8384493589401245,0.5304365158081055,0.5071470737457275,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606750488281,0.6854101419448853,0.2831780910491943,1.305069923400879,286.6608581542969,284.95001220703125,305.0138854980469,294.7035827636719,300.2196350097656,297.2718200683594,286.6611022949219,1.0,0.9666520357131958,0.2364622950553894,0.2364622950553894,1.0,1.0,-5.3979926109313965,0.998725652694702,4.399266719818115,-1.0536829233169556,1.0,1.0,0.0,318.469970703125,326.0,95558.890625,0.0,11982.9619140625,1.0,278.1499938964844,283.86431884765625,297.7031555175781,303.8739624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931076765060424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14680.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.57763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8449753522872925,0.5454336404800415,0.4952398538589477,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9678061604499816,0.807774543762207,0.7665454149246216,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416381120681764,0.7482154369354248,0.5244486927986145,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.8378145098686218,0.5309159755706787,0.5076512098312378,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654663085937,0.6847563982009888,0.2833332121372223,1.3060197830200195,286.6656494140625,284.95001220703125,305.00836181640625,294.7084350585937,300.21710205078125,297.2711486816406,286.6658935546875,1.0,0.967744529247284,0.2360945492982864,0.2360945492982864,1.0,1.0,-5.402070045471191,0.9980668425559998,4.404003143310547,-1.055880069732666,1.0,1.0,0.0,320.0018005371094,326.0,95619.609375,0.0,12020.0888671875,1.0,278.1499938964844,283.86798095703125,297.7080993652344,303.8832702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993077039718628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14693.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.31640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702575683594,0.8440569639205933,0.5453597903251648,0.4952260553836822,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.9666835069656372,0.8076295852661133,0.7664666175842285,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.9413405656814576,0.7501084804534912,0.5257937908172607,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.8371818661689758,0.5313896536827087,0.508150041103363,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.6841044425964355,0.2834850549697876,1.3069558143615725,286.6702880859375,284.95001220703125,305.00225830078125,294.71295166015625,300.21435546875,297.2704467773437,286.6705322265625,1.0,0.9688287973403932,0.235736608505249,0.235736608505249,1.0,1.0,-5.406092166900635,0.997433304786682,4.408658504486084,-1.0580296516418457,1.0,1.0,0.0,321.53448486328125,329.0,95678.5859375,0.0,12056.966796875,1.0,278.1499938964844,283.8715209960937,297.7126770019531,303.89215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930568933486938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14705.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.843143105506897,0.5452806949615479,0.4952078759670257,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747741699219,0.9655539989471436,0.8074750900268555,0.7663791179656982,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747741699219,0.9410421252250672,0.7519932985305786,0.5271332859992981,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.8365511894226074,0.5318570137023926,0.5086432099342346,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745910644531,0.6834540367126465,0.2836334407329559,1.3078770637512207,286.6747741699219,284.95001220703125,304.9955749511719,294.71710205078125,300.2113647460937,297.269775390625,286.67498779296875,1.0,0.9699045419692992,0.2353786677122116,0.2353786677122116,1.0,1.0,-5.410055637359619,0.9967885613441468,4.413267135620117,-1.060166597366333,1.0,1.0,0.0,323.06787109375,329.0,95735.671875,0.0,12093.572265625,1.0,278.1499938964844,283.8749389648437,297.7169189453125,303.9005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930468201637268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14717.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.8422341346740723,0.545197069644928,0.4951858818531036,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791076660156,0.964418649673462,0.807312548160553,0.7662844061851501,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9407435655593872,0.7538709044456482,0.5284679532051086,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.8359230756759644,0.5323190689086914,0.5091316103935242,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.6828058958053589,0.2837788760662079,1.3087860345840454,286.6791076660156,284.95001220703125,304.98828125,294.72088623046875,300.2081298828125,297.26904296875,286.6793212890625,1.0,0.9709728360176086,0.2350207269191742,0.2350207269191742,1.0,1.0,-5.41396951675415,0.9961318969726562,4.417837619781494,-1.0622950792312622,1.0,1.0,0.0,324.60205078125,332.0,95790.9609375,0.0,12129.95703125,1.0,278.1499938964844,283.8782653808594,297.7208251953125,303.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930500388145448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14729.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.08642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.8413287997245789,0.5451073050498962,0.495158702135086,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832275390625,0.9632758498191832,0.8071393370628357,0.7661799192428589,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832275390625,0.9404430389404296,0.7557389736175537,0.5297962427139282,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.8352959752082825,0.5327738523483276,0.5096134543418884,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.6821586489677429,0.2839203476905823,1.3096781969070437,286.6832275390625,284.95001220703125,304.9803771972656,294.7242736816406,300.20465087890625,297.2683410644531,286.6834411621094,1.0,0.9720314145088196,0.2346627712249755,0.2346627712249755,1.0,1.0,-5.417816162109375,0.9954595565795898,4.422356605529785,-1.0644118785858154,1.0,1.0,0.0,326.1370849609375,332.0,95844.1796875,0.0,12166.0185546875,1.0,278.1499938964844,283.8814392089844,297.7243347167969,303.91583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930617809295654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14740.75,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.1865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8404276371002197,0.5450125336647034,0.4951271712779999,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.9621269702911376,0.806957483291626,0.766067624092102,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.9401417970657348,0.7575990557670593,0.531119167804718,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8346707224845886,0.5332226753234863,0.5100899338722229,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.6815131902694702,0.2840585708618164,1.3105566501617432,286.6872253417969,284.95001220703125,304.97186279296875,294.727294921875,300.2009582519531,297.267578125,286.6874389648437,1.0,0.9730819463729858,0.2343048304319381,0.2343048304319381,1.0,1.0,-5.421607494354248,0.9947742223739624,4.426833629608154,-1.0665189027786257,1.0,1.0,0.0,327.6729736328125,335.0,95895.4921875,0.0,12201.8251953125,1.0,278.1499938964844,283.8845520019531,297.7274780273437,303.9227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930874705314636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14751.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.4052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.839529812335968,0.5449113249778748,0.4950903058052063,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.9609709978103638,0.8067651391029358,0.7659458518028259,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910095214844,0.9398385882377625,0.7594496011734009,0.5324356555938721,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.8340464234352112,0.5336641669273376,0.5105598568916321,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.6808686256408691,0.284192830324173,1.3114182949066162,286.6910400390625,284.95001220703125,304.96270751953125,294.7298889160156,300.19696044921875,297.266845703125,286.69122314453125,1.0,0.9741227626800536,0.2339559197425842,0.2339559197425842,1.0,1.0,-5.425332069396973,0.99410879611969,4.431223392486572,-1.0685787200927734,1.0,1.0,0.0,329.209716796875,335.0,95944.609375,0.0,12237.306640625,1.0,278.1499938964844,283.8874816894531,297.7301940917969,303.9290771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931230545043944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14761.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.70849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.8386356234550476,0.5448046326637268,0.4950487315654754,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.9598088264465332,0.8065638542175293,0.7658158540725708,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.9395341873168944,0.7612916231155396,0.5337464809417725,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.8334235548973083,0.534099280834198,0.511023998260498,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.6802255511283875,0.2843236923217773,1.3122656345367432,286.6946716308594,284.95001220703125,304.9529113769531,294.7320861816406,300.1927490234375,297.2660522460937,286.6948547363281,1.0,0.9751551151275636,0.2336070090532302,0.2336070090532302,1.0,1.0,-5.4289984703063965,0.9934322237968444,4.435566425323486,-1.0706254243850708,1.0,1.0,0.0,330.74737548828125,338.0,95991.703125,0.0,12272.51171875,1.0,278.1499938964844,283.89031982421875,297.7325134277344,303.93487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993173122406006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14770.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.13525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69805908203125,0.8377442955970764,0.5446912050247192,0.4950015544891357,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980895996094,0.9586398005485536,0.8063519597053528,0.7656763792037964,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980895996094,0.9392276406288148,0.7631238102912903,0.535050630569458,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69805908203125,0.8328012824058533,0.5345268249511719,0.5114813446998596,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.6795833110809326,0.2844504714012146,1.3130956888198853,286.6980895996094,284.95001220703125,304.94244384765625,294.7338562011719,300.188232421875,297.2652587890625,286.6982727050781,1.0,0.9761775135993958,0.2332580834627151,0.2332580834627151,1.0,1.0,-5.432595729827881,0.9927397966384888,4.439856052398682,-1.072659611701965,1.0,1.0,0.0,332.285888671875,338.0,96036.4921875,0.0,12307.3779296875,1.0,278.1499938964844,283.8930358886719,297.7344055175781,303.9400939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932340979576112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14779.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012939453125,0.836855947971344,0.5445717573165894,0.4949491918087005,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013244628906,0.9574645757675172,0.8061306476593018,0.7655283212661743,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013244628906,0.938919484615326,0.7649469375610352,0.5363487601280212,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012939453125,0.8321799635887146,0.5349475145339966,0.5119324922561646,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70123291015625,0.6789422035217285,0.2845735847949981,1.3139104843139648,286.7013244628906,284.95001220703125,304.93133544921875,294.7351989746094,300.1834716796875,297.26446533203125,286.7015075683594,1.0,0.9771909713745116,0.2329091727733612,0.2329091727733612,1.0,1.0,-5.436131000518799,0.9920330047607422,4.444097995758057,-1.0746824741363523,1.0,1.0,0.0,333.825439453125,341.0,96079.1484375,0.0,12341.943359375,1.0,278.1499938964844,283.8955993652344,297.7358703613281,303.9447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933096170425416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14788.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.704345703125,0.8359692096710205,0.5444443225860596,0.4948900043964386,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.9562814831733704,0.8058971166610718,0.765369176864624,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.9386077523231506,0.7667583227157593,0.5376389622688293,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.704345703125,0.8315580487251282,0.5353592038154602,0.51237553358078,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.6783009767532349,0.2846919298171997,1.3147048950195312,286.7043762207031,284.95001220703125,304.9195251464844,294.736083984375,300.1784362792969,297.2636413574219,286.7045288085937,1.0,0.9781928658485411,0.232560247182846,0.232560247182846,1.0,1.0,-5.439584732055664,0.99130779504776,4.448276996612549,-1.0766901969909668,1.0,1.0,0.0,335.3658752441406,341.0,96119.2265625,0.0,12376.09375,1.0,278.1499938964844,283.89801025390625,297.7368469238281,303.9487609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933942556381226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14795.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.835084855556488,0.5443103313446045,0.4948252439498901,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.9550921320915222,0.8056537508964539,0.7652010917663574,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.9382938742637634,0.7685599327087402,0.5389226675033569,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.8309364914894104,0.5357635021209717,0.5128118991851807,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071228027344,0.6776605844497681,0.2848064005374908,1.3154829740524292,286.70721435546875,284.95001220703125,304.90704345703125,294.73651123046875,300.1731262207031,297.2627868652344,286.7073669433594,1.0,0.979185163974762,0.2322261482477188,0.2322261482477188,1.0,1.0,-5.442972183227539,0.990625500679016,4.452346324920654,-1.078627586364746,1.0,1.0,0.0,336.9074401855469,344.0,96157.1015625,0.0,12409.9150390625,1.0,278.1499938964844,283.9002990722656,297.7374267578125,303.9521789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934959411621094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14803.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4244.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.8342025279998779,0.5441690683364868,0.4947543442249298,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098388671875,0.9538962841033936,0.8053997159004211,0.7650232911109924,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098388671875,0.9379774332046508,0.7703510522842407,0.5401992797851562,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.8303149938583374,0.5361596345901489,0.5132409334182739,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.677020788192749,0.2849165797233581,1.316243052482605,286.7098388671875,284.95001220703125,304.89385986328125,294.7364807128906,300.16754150390625,297.2619323730469,286.7099914550781,1.0,0.9801670908927916,0.2318920493125915,0.2318920493125915,1.0,1.0,-5.446286678314209,0.9899308681488036,4.456356048583984,-1.0805470943450928,1.0,1.0,0.0,338.4498596191406,344.0,96192.4609375,0.0,12443.369140625,1.0,278.1499938964844,283.9024353027344,297.737548828125,303.9550170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936110377311708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14809.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.86669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.8333219289779663,0.5440206527709961,0.4946773648262024,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.9526942372322084,0.8051352500915527,0.7648361325263977,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.937658429145813,0.7721318006515503,0.5414690375328064,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.8296933770179749,0.5365478992462158,0.5136628746986389,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121887207031,0.6763815879821777,0.2850226461887359,1.3169857263565063,286.7122802734375,284.95001220703125,304.87994384765625,294.7359619140625,300.1616516113281,297.26104736328125,286.71240234375,1.0,0.981139063835144,0.2315579503774643,0.2315579503774643,1.0,1.0,-5.449531078338623,0.9892202615737916,4.460310935974121,-1.0824532508850098,1.0,1.0,0.0,339.9933166503906,347.0,96225.359375,0.0,12476.4658203125,1.0,278.1499938964844,283.9044189453125,297.7371826171875,303.9571838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937412738800048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14815.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4246.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.8324421048164368,0.543863832950592,0.4945932030677795,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.95148503780365,0.8048587441444397,0.7646380662918091,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.937335729598999,0.77390056848526,0.5427306294441223,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144470214844,0.8290707468986511,0.5369268655776978,0.5140764117240906,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.6757421493530273,0.2851238548755646,1.317707896232605,286.7144470214844,284.95001220703125,304.8653564453125,294.7349548339844,300.15545654296875,297.2601318359375,286.7145690917969,1.0,0.9820992350578308,0.2312238365411758,0.2312238365411758,1.0,1.0,-5.45269250869751,0.9884910583496094,4.4642014503479,-1.0843435525894165,1.0,1.0,0.0,341.5378112792969,347.0,96255.5703125,0.0,12509.134765625,1.0,278.1499938964844,283.90625,297.7362976074219,303.9586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938839673995972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14820.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4248.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8315635323524475,0.5436995029449463,0.4945026338100433,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.9502697587013244,0.8045716881752014,0.7644304633140564,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.9370102286338806,0.7756585478782654,0.54398512840271,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.828447699546814,0.5372974872589111,0.5144824981689453,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71636962890625,0.6751031279563904,0.2852207720279693,1.318411946296692,286.7164306640625,284.95001220703125,304.8500061035156,294.7334289550781,300.14898681640625,297.2592163085937,286.716552734375,1.0,0.9830490946769714,0.2308897376060485,0.2308897376060485,1.0,1.0,-5.455780506134033,0.987745463848114,4.4680352210998535,-1.0862196683883667,1.0,1.0,0.0,343.0834045410156,350.0,96283.2734375,0.0,12541.427734375,1.0,278.1499938964844,283.9079284667969,297.7349548339844,303.9595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940435886383056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14824.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.8306847214698792,0.5435256958007812,0.4944039583206177,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.9490468502044678,0.8042713403701782,0.7642107605934143,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.9366799592971802,0.7774029970169067,0.5452303886413574,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.8278226256370544,0.5376577377319336,0.5148791074752808,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7181396484375,0.6744632720947266,0.285312294960022,1.319093108177185,286.7182006835937,284.95001220703125,304.834228515625,294.7316589355469,300.142333984375,297.2582397460937,286.71832275390625,1.0,0.9839859008789062,0.2305627018213272,0.2305627018213272,1.0,1.0,-5.458775997161865,0.987006902694702,4.471768856048584,-1.0880491733551023,1.0,1.0,0.0,344.63006591796875,350.0,96308.7421875,0.0,12573.228515625,1.0,278.1499938964844,283.9094543457031,297.7331848144531,303.9596252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941960573196412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14828.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4250.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198791503906,0.8298069834709167,0.5433449149131775,0.4942989349365234,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71990966796875,0.9478185176849364,0.8039606809616089,0.7639815211296082,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71990966796875,0.9363462328910828,0.7791321277618408,0.546467125415802,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198791503906,0.8271971940994263,0.5380099415779114,0.5152682065963745,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198486328125,0.6738239526748657,0.2853997051715851,1.3197561502456665,286.71990966796875,284.95001220703125,304.8182983398437,294.7298889160156,300.1355895996094,297.2572631835937,286.7200012207031,1.0,0.9849119782447816,0.2302356660366058,0.2302356660366058,1.0,1.0,-5.461696147918701,0.9862534403800964,4.475442409515381,-1.0898596048355105,1.0,1.0,0.0,346.1776428222656,353.0,96333.1953125,0.0,12604.6376953125,1.0,278.1499938964844,283.9109191894531,297.7313232421875,303.9595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99433696269989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14832.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.8289283514022827,0.5431561470031738,0.4941869974136352,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.9465821385383606,0.8036370873451233,0.7637409567832947,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.9360009431838988,0.7808265089988708,0.5476862788200378,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.8265691995620728,0.5383529663085938,0.5156489014625549,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.6731835007667542,0.2854822278022766,1.3203989267349243,286.7214660644531,284.95001220703125,304.80224609375,294.7281188964844,300.12872314453125,297.25616455078125,286.7215576171875,1.0,0.9858249425888062,0.2299086451530456,0.2299086451530456,1.0,1.0,-5.464519023895264,0.9854785203933716,4.479040622711182,-1.0916489362716677,1.0,1.0,0.0,347.7278747558594,353.0,96356.2890625,0.0,12635.5419921875,1.0,278.1499938964844,283.9123229980469,297.7294921875,303.9591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944695830345154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14835.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.8280479311943054,0.5429604649543762,0.4940692484378814,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.9453362822532654,0.8033011555671692,0.7634896636009216,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.9356368780136108,0.7824769020080566,0.5488796234130859,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.8259378671646118,0.5386878252029419,0.5160223245620728,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7228698730469,0.6725410223007202,0.2855602204799652,1.32102370262146,286.7229309082031,284.95001220703125,304.7860412597656,294.7263488769531,300.1217041015625,297.2549133300781,286.7230224609375,1.0,0.9867247343063354,0.2295816093683242,0.2295816093683242,1.0,1.0,-5.467240333557129,0.9846811890602112,4.4825592041015625,-1.093416452407837,1.0,1.0,0.0,349.2828063964844,356.0,96377.96875,0.0,12665.931640625,1.0,278.1499938964844,283.9136047363281,297.7276611328125,303.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945971965789796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14838.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.8271645307540894,0.5427564978599548,0.4939446151256561,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.9440796971321106,0.8029510974884033,0.7632256150245667,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.9352492690086364,0.7840837836265564,0.5500407218933105,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.8253021240234375,0.5390129685401917,0.5163872241973877,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.671895444393158,0.2856327295303345,1.3216263055801392,286.7242431640625,284.95001220703125,304.76971435546875,294.7245788574219,300.1145324707031,297.2535400390625,286.72430419921875,1.0,0.9876083135604858,0.2292545735836029,0.2292545735836029,1.0,1.0,-5.469837188720703,0.9838566780090332,4.48598051071167,-1.0951591730117798,1.0,1.0,0.0,350.8421936035156,356.0,96398.0,0.0,12695.669921875,1.0,278.1499938964844,283.9148254394531,297.725830078125,303.95831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947198033332824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14841.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254333496094,0.8262808322906494,0.5425450205802917,0.4938134551048279,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254333496094,0.942816972732544,0.8025892972946167,0.7629503011703491,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254333496094,0.9348487257957458,0.7856658697128296,0.551179826259613,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254333496094,0.8246647119522095,0.5393292307853699,0.5167440176010132,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72540283203125,0.6712494492530823,0.285700261592865,1.3222076892852783,286.7254333496094,284.95001220703125,304.7532653808594,294.7228088378906,300.1072998046875,297.2521057128906,286.7255249023437,1.0,0.988477349281311,0.2289443761110305,0.2289443761110305,1.0,1.0,-5.472330093383789,0.9830756187438964,4.489254474639893,-1.0968151092529297,1.0,1.0,0.0,352.4023132324219,359.0,96416.71875,0.0,12724.837890625,1.0,278.1499938964844,283.9159545898437,297.7239990234375,303.9577331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948384165763856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14844.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4256.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.8253980875015259,0.5423252582550049,0.4936750829219818,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.9415510892868042,0.8022156357765198,0.7626636028289795,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.9344425201416016,0.7872305512428284,0.5523039102554321,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.8240269422531128,0.5396357774734497,0.5170918107032776,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265014648437,0.6706044673919678,0.2857627272605896,1.3227660655975342,286.7265319824219,284.95001220703125,304.7366943359375,294.7210388183594,300.1000061035156,297.25067138671875,286.7265930175781,1.0,0.9893316626548768,0.2286341786384582,0.2286341786384582,1.0,1.0,-5.474724292755127,0.9822776913642884,4.492446899414063,-1.0984466075897217,1.0,1.0,0.0,353.9600524902344,359.0,96434.2265625,0.0,12753.4345703125,1.0,278.1499938964844,283.9170227050781,297.7221984863281,303.95709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949532151222228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14846.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.8245174288749695,0.542098879814148,0.4935307204723358,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.9402843117713928,0.8018325567245483,0.7623679637908936,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.93403559923172,0.788783609867096,0.5534189343452454,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.8233901858329773,0.5399343371391296,0.5174320936203003,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275085449219,0.6699618697166443,0.2858211398124695,1.3233060836791992,286.7275695800781,284.95001220703125,304.7200012207031,294.7192687988281,300.0926513671875,297.2492370605469,286.72760009765625,1.0,0.9901743531227112,0.2283239662647247,0.2283239662647247,1.0,1.0,-5.477043628692627,0.9814632534980774,4.495580673217773,-1.1000622510910034,1.0,1.0,0.0,355.51519775390625,362.0,96450.8203125,0.0,12781.595703125,1.0,278.1499938964844,283.9179992675781,297.72039794921875,303.9563903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950650334358216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14849.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4258.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284851074219,0.8236379027366638,0.5418640971183777,0.4933789372444153,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284851074219,0.939016342163086,0.8014380931854248,0.7620615363121033,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284851074219,0.9336275458335876,0.7903236150741577,0.5545242428779602,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284851074219,0.8227534294128418,0.5402227640151978,0.5177629590034485,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284545898437,0.6693211197853088,0.2858748137950897,1.323824167251587,286.7284851074219,284.95001220703125,304.70318603515625,294.7174987792969,300.08526611328125,297.2478332519531,286.7285461425781,1.0,0.9910033345222472,0.2280137687921524,0.2280137687921524,1.0,1.0,-5.479273796081543,0.9806294441223145,4.4986443519592285,-1.101659655570984,1.0,1.0,0.0,357.06695556640625,362.0,96466.359375,0.0,12809.2265625,1.0,278.1499938964844,283.9189453125,297.7185974121094,303.95562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951735138893129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14851.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4259.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293395996094,0.8227599859237671,0.5416229367256165,0.4932214021682739,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293395996094,0.9377484321594238,0.8010349869728088,0.7617469429969788,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293395996094,0.9332200884819032,0.7918537855148315,0.5556227564811707,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293395996094,0.8221174478530884,0.5405034422874451,0.5180865526199341,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72930908203125,0.6686831712722778,0.285924881696701,1.3243260383605957,286.7293395996094,284.95001220703125,304.686279296875,294.7157592773437,300.0778503417969,297.2464294433594,286.7294006347656,1.0,0.991822063922882,0.2277035564184188,0.2277035564184188,1.0,1.0,-5.481437683105469,0.9797811508178712,4.501656532287598,-1.1032429933547974,1.0,1.0,0.0,358.6165466308594,365.0,96481.1171875,0.0,12836.4716796875,1.0,278.1499938964844,283.9198303222656,297.7168273925781,303.9548034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952794313430786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14852.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.0576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301330566406,0.8218826055526733,0.5413739681243896,0.4930570125579834,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301330566406,0.9364800453186036,0.8006214499473572,0.7614226341247559,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301330566406,0.9328122138977052,0.7933725118637085,0.5567132234573364,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301330566406,0.8214812278747559,0.5407746434211731,0.5184012651443481,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301025390625,0.6680472493171692,0.2859708070755005,1.324809193611145,286.7301330566406,284.95001220703125,304.6692199707031,294.7140197753906,300.0704040527344,297.2450561523437,286.7301940917969,1.0,0.9926287531852722,0.2274055778980255,0.2274055778980255,1.0,1.0,-5.483522891998291,0.9789637923240662,4.50455904006958,-1.1047619581222534,1.0,1.0,0.0,360.16375732421875,365.0,96494.96875,0.0,12863.2548828125,1.0,278.1499938964844,283.9206848144531,297.7150573730469,303.9539489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953824877738952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14854.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
