time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943120,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308349609375,0.8210058808326721,0.5411183834075928,0.4928867518901825,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.9352118968963624,0.8001992106437683,0.7610902190208435,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.932404398918152,0.7948811054229736,0.5577967762947083,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308349609375,0.8208450078964233,0.5410377383232117,0.5187084674835205,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308349609375,0.6674138307571411,0.2860132753849029,1.3252769708633425,286.7308654785156,284.95001220703125,304.6520690917969,294.7123107910156,300.0628967285156,297.24371337890625,286.7308959960937,1.0,0.9934254884719848,0.2271075993776321,0.2271075993776321,1.0,1.0,-5.485542297363281,0.9781354665756226,4.507406711578369,-1.1062638759613037,1.0,1.0,0.0,361.70941162109375,368.0,96508.0625,0.0,12889.6572265625,1.0,278.1499938964844,283.92144775390625,297.7133178710937,303.9530334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954830408096312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14856.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73150634765625,0.8201281428337097,0.5408541560173035,0.4927088618278503,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73150634765625,0.9339427947998048,0.7997654676437378,0.7607471346855164,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73150634765625,0.931994616985321,0.7963762283325195,0.5588712096214294,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73150634765625,0.8202071785926819,0.5412901639938354,0.5190057158470154,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.6667817831039429,0.2860513031482696,1.325724959373474,286.73150634765625,284.95001220703125,304.6347961425781,294.7106018066406,300.0553894042969,297.24237060546875,286.7315368652344,1.0,0.9942095279693604,0.2268096208572387,0.2268096208572387,1.0,1.0,-5.487475872039795,0.9772886633872986,4.510187149047852,-1.10774827003479,1.0,1.0,0.0,363.2532653808594,368.0,96520.1953125,0.0,12915.5595703125,1.0,278.1499938964844,283.92218017578125,297.7115783691406,303.9520874023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995580792427063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14857.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4262.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320861816406,0.8192503452301025,0.5405839085578918,0.4925256371498108,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320861816406,0.9326745867729188,0.7993237972259521,0.7603967189788818,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320861816406,0.9315845370292664,0.7978616952896118,0.5599390864372253,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320861816406,0.8195691108703613,0.5415350794792175,0.5192960500717163,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320556640625,0.6661522388458252,0.2860862910747528,1.3261595964431765,286.7320861816406,284.95001220703125,304.617431640625,294.7088928222656,300.0478210449219,297.2410583496094,286.73211669921875,1.0,0.9949846863746644,0.2265116274356842,0.2265116274356842,1.0,1.0,-5.489349842071533,0.9764289259910583,4.51292085647583,-1.109220266342163,1.0,1.0,0.0,364.7964477539063,371.0,96531.65625,0.0,12941.123046875,1.0,278.1499938964844,283.9228820800781,297.7098693847656,303.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995676040649414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14859.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4263.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.8183712363243103,0.5403057932853699,0.4923356175422668,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.931406557559967,0.7988719344139099,0.7600368857383728,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.931172788143158,0.7993348836898804,0.5609985589981079,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.8189294338226318,0.5417703986167908,0.5195775032043457,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.665524423122406,0.2861174345016479,1.3265774250030518,286.73260498046875,284.95001220703125,304.5999755859375,294.70721435546875,300.04022216796875,297.23974609375,286.7326354980469,1.0,0.9957488179206848,0.2262136489152908,0.2262136489152908,1.0,1.0,-5.491147994995117,0.975553035736084,4.515594959259033,-1.1106767654418943,1.0,1.0,0.0,366.3385925292969,371.0,96542.296875,0.0,12966.25,1.0,278.1499938964844,283.92352294921875,297.7081604003906,303.9501037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995768666267395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14860.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4264.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.817490816116333,0.5400209426879883,0.4921396374702453,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.9301395416259766,0.7984112501144409,0.7596689462661743,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.930759847164154,0.8007970452308655,0.5620506405830383,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.8182886242866516,0.5419973134994507,0.5198512077331543,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330322265625,0.664898693561554,0.286145269870758,1.3269809484481812,286.7330627441406,284.95001220703125,304.5823974609375,294.70556640625,300.0325927734375,297.2384338378906,286.73309326171875,1.0,0.9965033531188964,0.2259300500154495,0.2259300500154495,1.0,1.0,-5.492880821228027,0.9747194051742554,4.518161296844482,-1.1120635271072388,1.0,1.0,0.0,367.8802795410156,374.0,96552.2265625,0.0,12991.001953125,1.0,278.1499938964844,283.92413330078125,297.7064819335937,303.9490661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958587884902954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14861.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4264.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.8166084289550781,0.5397287607192993,0.4919372797012329,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.9288735389709472,0.7979410886764526,0.7592922449111938,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.9303451180458068,0.8022472858428955,0.5630944967269897,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.8176460266113281,0.5422151684761047,0.5201165676116943,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.6642747521400452,0.2861696183681488,1.3273690938949585,286.73345947265625,284.95001220703125,304.5647277832031,294.7039489746094,300.02496337890625,297.2371826171875,286.7334899902344,1.0,0.9972476363182068,0.225646436214447,0.225646436214447,1.0,1.0,-5.494543075561523,0.9738746285438538,4.5206685066223145,-1.1134320497512815,1.0,1.0,0.0,369.4214172363281,374.0,96561.3984375,0.0,13015.3486328125,1.0,278.1499938964844,283.9246826171875,297.704833984375,303.947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959462285041808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14862.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4265.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.8157243132591248,0.5394303798675537,0.4917294383049011,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.9276098012924194,0.7974627614021301,0.7589080333709717,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.9299294352531432,0.8036869764328003,0.5641313195228577,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.8170021772384644,0.5424252152442932,0.5203746557235718,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.6636531352996826,0.2861909866333008,1.3277443647384644,286.7337951660156,284.95001220703125,304.54693603515625,294.70233154296875,300.01727294921875,297.23590087890625,286.7338256835937,1.0,0.99798321723938,0.2253628373146057,0.2253628373146057,1.0,1.0,-5.496144771575928,0.973016917705536,4.523127555847168,-1.1147881746292114,1.0,1.0,0.0,370.9622497558594,377.0,96569.9296875,0.0,13039.349609375,1.0,278.1499938964844,283.9252014160156,297.70318603515625,303.9468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960311651229858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14863.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.8148368000984192,0.5391235947608948,0.4915142953395843,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.9263471364974976,0.7969736456871033,0.7585139274597168,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.929510772228241,0.8051127195358276,0.5651585459709167,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.8163554668426514,0.5426247715950012,0.5206231474876404,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340393066406,0.6630327701568604,0.2862084209918976,1.328102469444275,286.73406982421875,284.95001220703125,304.5290832519531,294.70074462890625,300.0095520019531,297.2346496582031,286.73406982421875,1.0,0.9987072944641112,0.2250792235136032,0.2250792235136032,1.0,1.0,-5.497665882110596,0.9721421003341676,4.525523662567139,-1.1161284446716309,1.0,1.0,0.0,372.5025939941406,377.0,96577.625,0.0,13062.88671875,1.0,278.1499938964844,283.9256591796875,297.7015686035156,303.9457702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961133003234864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14863.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.1357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342834472656,0.8139467835426331,0.5388107299804688,0.4912938177585602,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342834472656,0.925087571144104,0.7964766025543213,0.7581125497817993,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342834472656,0.929090976715088,0.8065279126167297,0.5661787390708923,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342834472656,0.8157071471214294,0.5428167581558228,0.5208645462989807,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342834472656,0.6624146699905396,0.2862229943275451,1.3284484148025513,286.7342834472656,284.95001220703125,304.5111389160156,294.6991882324219,300.0018005371094,297.2333984375,286.7343139648437,1.0,0.9994229674339294,0.2247956246137619,0.2247956246137619,1.0,1.0,-5.499128341674805,0.971254825592041,4.527873516082764,-1.1174569129943848,1.0,1.0,0.0,374.0428771972656,380.0,96584.71875,0.0,13086.0888671875,1.0,278.1499938964844,283.92608642578125,297.6999816894531,303.9446105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996192753314972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14864.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73443603515625,0.813124418258667,0.5384905338287354,0.4910618364810943,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73443603515625,0.9239296913146972,0.7959702014923096,0.7576971054077148,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73443603515625,0.9287686347961426,0.8079309463500977,0.5671865344047546,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73443603515625,0.8151270151138306,0.5429995656013489,0.5210921764373779,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73443603515625,0.6618581414222717,0.2862341403961181,1.3287535905838013,286.73443603515625,284.95001220703125,304.4931030273437,294.6976318359375,299.9940185546875,297.2321472167969,286.73443603515625,1.0,1.0,0.2245246618986129,0.2245246618986129,1.0,1.0,-5.500455379486084,0.9703881740570068,4.530066967010498,-1.1187025308609009,1.0,1.0,0.0,375.43988037109375,380.0,96590.578125,0.0,13107.1435546875,1.0,278.1499938964844,283.92645263671875,297.69842529296875,303.9434509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996269464492798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14864.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.8130752444267273,0.5381649136543274,0.4907667934894562,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.923848569393158,0.795454740524292,0.7572129964828491,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.929527461528778,0.8093223571777344,0.5681418180465698,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.815313994884491,0.543174147605896,0.521251380443573,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7340087890625,0.6619531512260437,0.286242812871933,1.3287581205368042,286.7340087890625,284.95001220703125,304.4749755859375,294.6961364746094,299.9862060546875,297.2309265136719,286.7339782714844,1.0,1.0,0.224253699183464,0.224253699183464,1.0,1.0,-5.500970363616943,0.9693555235862732,4.531614780426025,-1.1198148727416992,1.0,1.0,0.0,375.2658081054688,383.0,96589.046875,0.0,13108.5654296875,1.0,278.1499938964844,283.9264221191406,297.6968688964844,303.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963412284851074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14864.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334899902344,0.8130245804786682,0.5378365516662598,0.4904682338237762,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.9237644076347352,0.7949323654174805,0.7567212581634521,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.9302814602851868,0.8107041120529175,0.5690894722938538,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334899902344,0.8154980540275574,0.5433430671691895,0.521403968334198,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334899902344,0.6620483994483948,0.2862529158592224,1.328761100769043,286.73345947265625,284.95001220703125,304.456787109375,294.6946716308594,299.9784240722656,297.229736328125,286.73345947265625,1.0,1.0,0.2239827364683151,0.2239827364683151,1.0,1.0,-5.501444339752197,0.9683150053024292,4.533129692077637,-1.120931625366211,1.0,1.0,0.0,375.0881042480469,383.0,96587.1328125,0.0,13109.7119140625,1.0,278.1499938964844,283.9263000488281,297.6953430175781,303.9403686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964042901992798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14863.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.60400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8129751682281494,0.5375043153762817,0.4901664555072784,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.923681139945984,0.7944027185440063,0.7562227845191956,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.9310345649719238,0.8120757341384888,0.5700302720069885,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8156821727752686,0.5435057282447815,0.5215508341789246,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.6621469259262085,0.286263644695282,1.3287675380706787,286.73291015625,284.95001220703125,304.4385070800781,294.6932373046875,299.9706420898437,297.2286071777344,286.73291015625,1.0,1.0,0.2237117737531662,0.2237117737531662,1.0,1.0,-5.501889228820801,0.9672685861587524,4.534620761871338,-1.122043251991272,1.0,1.0,0.0,374.9033508300781,386.0,96584.9609375,0.0,13110.6220703125,1.0,278.1499938964844,283.9261779785156,297.6938171386719,303.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964612126350404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14861.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.08642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.8129151463508606,0.5371663570404053,0.4898607134819031,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.9235826730728148,0.7938640713691711,0.7557167410850525,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323303222656,0.9317702054977416,0.8134347796440125,0.5709630846977234,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.8158546090126038,0.5436601638793945,0.5216910243034363,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.6622389554977417,0.2862741351127624,1.3287780284881592,286.7323303222656,284.95001220703125,304.4201354980469,294.6918334960937,299.9628295898437,297.2274780273437,286.7323303222656,1.0,1.0,0.2234408110380172,0.2234408110380172,1.0,1.0,-5.50230073928833,0.9662153720855712,4.536085605621338,-1.1231471300125122,1.0,1.0,0.0,374.7332153320313,386.0,96582.5,0.0,13111.470703125,1.0,278.1499938964844,283.926025390625,297.6923828125,303.93701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965136647224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14860.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.53076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.8128446936607361,0.5368230938911438,0.4895510375499725,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.9234696626663208,0.7933174967765808,0.7552040815353394,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.9324889183044434,0.8147826194763184,0.5718888640403748,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.8160156607627869,0.5438072085380554,0.5218251347541809,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317810058594,0.6623239517211914,0.2862838208675384,1.328788995742798,286.73175048828125,284.95001220703125,304.4017028808594,294.6904602050781,299.9550170898437,297.22637939453125,286.7317199707031,1.0,1.0,0.2231924831867218,0.2231924831867218,1.0,1.0,-5.502677440643311,0.9652436971664428,4.537433624267578,-1.124154806137085,1.0,1.0,0.0,374.577392578125,389.0,96579.7265625,0.0,13112.2470703125,1.0,278.1499938964844,283.9258728027344,297.69097900390625,303.9353942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965628385543824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14859.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311096191406,0.8127624988555908,0.5364741086959839,0.4892371594905853,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311096191406,0.9233404994010924,0.7927627563476562,0.7546846866607666,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311096191406,0.9331892132759094,0.8161190748214722,0.5728073120117188,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311096191406,0.8161643147468567,0.5439465641975403,0.5219528079032898,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.6624006628990173,0.2862922847270965,1.328798770904541,286.7311096191406,284.95001220703125,304.3832092285156,294.6891174316406,299.9471740722656,297.2253112792969,286.7310791015625,1.0,1.0,0.2229441702365875,0.2229441702365875,1.0,1.0,-5.50301456451416,0.9642701148986816,4.538744449615479,-1.1251484155654907,1.0,1.0,0.0,374.43756103515625,389.0,96576.6015625,0.0,13112.9423828125,1.0,278.1499938964844,283.9256896972656,297.6896057128906,303.93377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966091513633728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14858.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.8126689791679382,0.536119818687439,0.488919198513031,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.923196017742157,0.7922007441520691,0.7541590332984924,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.9338716864585876,0.8174447417259216,0.5737189650535583,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.8163010478019714,0.5440787076950073,0.5220745801925659,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.6624691486358643,0.2862994074821472,1.3288062810897827,286.73046875,284.95001220703125,304.3646240234375,294.6878356933594,299.9393005371094,297.2242431640625,286.7304382324219,1.0,1.0,0.222695842385292,0.222695842385292,1.0,1.0,-5.503314018249512,0.9632887840270996,4.540025234222412,-1.1261343955993652,1.0,1.0,0.0,374.3131408691406,392.0,96573.15625,0.0,13113.5595703125,1.0,278.1499938964844,283.92547607421875,297.68829345703125,303.93218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966527223587036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14857.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.7099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297668457031,0.8125602006912231,0.535758376121521,0.4885958731174469,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297668457031,0.923030972480774,0.791629433631897,0.7536255717277527,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297668457031,0.93453049659729,0.818756103515625,0.5746215581893921,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297668457031,0.8164216876029968,0.5442010164260864,0.5221882462501526,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72979736328125,0.6625264286994934,0.2863047122955322,1.328810453414917,286.7297668457031,284.95001220703125,304.3459777832031,294.68658447265625,299.9314270019531,297.2231750488281,286.729736328125,1.0,1.0,0.2224475145339965,0.2224475145339965,1.0,1.0,-5.503561973571777,0.962297022342682,4.54126501083374,-1.127110719680786,1.0,1.0,0.0,374.2095336914063,392.0,96569.2265625,0.0,13114.0712890625,1.0,278.1499938964844,283.9252319335937,297.68701171875,303.9306030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996693789958954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14856.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.0576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.8124396800994873,0.5353915095329285,0.4882684350013733,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.9228504300117492,0.79105144739151,0.753086507320404,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.9351708889007568,0.8200565576553345,0.5755172371864319,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.8165299296379089,0.5443158149719238,0.5222956538200378,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.6625751852989197,0.286308616399765,1.328811764717102,286.7290344238281,284.95001220703125,304.3272705078125,294.68536376953125,299.92352294921875,297.2221069335937,286.72900390625,1.0,1.0,0.2221991866827011,0.2221991866827011,1.0,1.0,-5.5037713050842285,0.961297333240509,4.542473793029785,-1.1280796527862549,1.0,1.0,0.0,374.121826171875,395.0,96564.9453125,0.0,13114.5029296875,1.0,278.1499938964844,283.92498779296875,297.6857604980469,303.9290466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967318773269652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14854.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.8123041391372681,0.5350176692008972,0.487935721874237,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.9226500988006592,0.7904651761054993,0.7525405287742615,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.9357881546020508,0.821343183517456,0.5764040946960449,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.8166223764419556,0.5444213151931763,0.5223951935768127,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283020019531,0.662612795829773,0.286310613155365,1.3288090229034424,286.728271484375,284.95001220703125,304.3085327148437,294.6842041015625,299.91558837890625,297.2210693359375,286.7282409667969,1.0,1.0,0.2219630926847458,0.2219630926847458,1.0,1.0,-5.503930568695068,0.960335373878479,4.543595314025879,-1.1289920806884766,1.0,1.0,0.0,374.054443359375,395.0,96560.203125,0.0,13114.8310546875,1.0,278.1499938964844,283.9247131347656,297.6846008300781,303.9275207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967673420906068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14853.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274780273437,0.8121562004089355,0.5346382260322571,0.4875986576080322,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274780273437,0.9224337935447692,0.7898722887039185,0.7519891262054443,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274780273437,0.9363861680030824,0.8226183652877808,0.5772836804389954,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274780273437,0.8167021870613098,0.54451984167099,0.5224886536598206,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275085449219,0.6626412272453308,0.2863109111785888,1.3288025856018066,286.7274780273437,284.95001220703125,304.2897033691406,294.68310546875,299.9076538085937,297.22003173828125,286.7274169921875,1.0,1.0,0.2217269837856292,0.2217269837856292,1.0,1.0,-5.504049301147461,0.9593685269355774,4.544680595397949,-1.1298940181732178,1.0,1.0,0.0,374.003662109375,398.0,96555.1015625,0.0,13115.076171875,1.0,278.1499938964844,283.9244079589844,297.6834411621094,303.9259948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967997670173644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14852.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.811991274356842,0.5342508554458618,0.4872556626796722,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.9221954345703124,0.789270281791687,0.7514302134513855,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.9369582533836364,0.8238783478736877,0.5781534314155579,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.8167648315429688,0.5446089506149292,0.522574245929718,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266540527344,0.6626569628715515,0.2863087356090545,1.3287901878356934,286.72662353515625,284.95001220703125,304.27081298828125,294.6820373535156,299.8996887207031,297.218994140625,286.7265930175781,1.0,1.0,0.2214908897876739,0.2214908897876739,1.0,1.0,-5.5041117668151855,0.9583902955055236,4.545721530914307,-1.130786418914795,1.0,1.0,0.0,373.9756774902344,398.0,96549.4765625,0.0,13115.205078125,1.0,278.1499938964844,283.924072265625,297.6823425292969,303.92449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968295097351074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14850.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.2080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72576904296875,0.8118143081665039,0.5338581204414368,0.4869084656238556,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257385253906,0.9219416379928588,0.7886618971824646,0.7508660554885864,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257385253906,0.9375119209289552,0.8251277804374695,0.579016387462616,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72576904296875,0.8168153166770935,0.5446915030479431,0.5226544141769409,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257995605469,0.6626636385917664,0.286304771900177,1.3287733793258667,286.7257385253906,284.95001220703125,304.2518920898437,294.6810302734375,299.8917236328125,297.21795654296875,286.7257080078125,1.0,1.0,0.2212547808885574,0.2212547808885574,1.0,1.0,-5.5041351318359375,0.9574041962623596,4.546730995178223,-1.1316723823547363,1.0,1.0,0.0,373.9637451171875,401.0,96543.5078125,0.0,13115.2529296875,1.0,278.1499938964844,283.9237365722656,297.6813049316406,303.92303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968559741973876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14849.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.724853515625,0.8116223812103271,0.533458411693573,0.4865560531616211,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.724853515625,0.9216687679290771,0.7880455255508423,0.7502954602241516,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.724853515625,0.9380432367324828,0.8263646960258484,0.5798711776733398,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.724853515625,0.8168510794639587,0.5447661280632019,0.5227279663085938,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.6626591682434082,0.2862986326217651,1.3287508487701416,286.724853515625,284.95001220703125,304.23291015625,294.6800537109375,299.8837585449219,297.2169189453125,286.72479248046875,1.0,1.0,0.2210186868906021,0.2210186868906021,1.0,1.0,-5.504109859466553,0.9564083814620972,4.547701835632324,-1.1325507164001465,1.0,1.0,0.0,373.9714965820313,401.0,96537.1328125,0.0,13115.201171875,1.0,278.1499938964844,283.92333984375,297.6802978515625,303.92156982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968794584274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14847.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.8114158511161804,0.5330521464347839,0.4861985146999359,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.9213772416114808,0.7874214053153992,0.7497184872627258,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.9385528564453124,0.8275894522666931,0.5807183384895325,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.8168722987174988,0.5448330044746399,0.5227951407432556,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72393798828125,0.6626437306404114,0.2862902879714966,1.3287228345870972,286.7239074707031,284.95001220703125,304.2138977050781,294.6791381835937,299.8757629394531,297.2159118652344,286.723876953125,1.0,1.0,0.2208001315593719,0.2208001315593719,1.0,1.0,-5.504037857055664,0.9554715752601624,4.548565864562988,-1.133353352546692,1.0,1.0,0.0,373.9987182617188,404.0,96530.359375,0.0,13115.0517578125,1.0,278.1499938964844,283.9229431152344,297.67938232421875,303.920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968997836112976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14845.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.80322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72296142578125,0.8111948370933533,0.53263920545578,0.4858359694480896,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.9210675358772278,0.78678959608078,0.7491351962089539,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.9390414357185364,0.8288028836250305,0.5815580487251282,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72296142578125,0.8168794512748718,0.5448922514915466,0.5228560566902161,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72296142578125,0.662617564201355,0.2862797677516937,1.3286890983581543,286.7229309082031,284.95001220703125,304.19482421875,294.67828369140625,299.8677673339844,297.2148742675781,286.722900390625,1.0,1.0,0.2205815613269806,0.2205815613269806,1.0,1.0,-5.503919124603272,0.9545302987098694,4.549388885498047,-1.1341445446014404,1.0,1.0,0.0,374.0447692871094,404.0,96523.2265625,0.0,13114.806640625,1.0,278.1499938964844,283.9225158691406,297.6784973144531,303.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969169497489928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14844.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8109614253044128,0.532220721244812,0.4854690730571747,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.9207423329353333,0.7861512303352356,0.7485465407371521,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.9395118951797484,0.8300065994262695,0.5823915600776672,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8168744444847107,0.5449450016021729,0.5229116082191467,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.662582278251648,0.2862673997879028,1.3286504745483398,286.7219543457031,284.95001220703125,304.1756896972656,294.677490234375,299.8597412109375,297.2138671875,286.7218933105469,1.0,1.0,0.2203630059957504,0.2203630059957504,1.0,1.0,-5.503760814666748,0.9535810947418212,4.550179481506348,-1.1349302530288696,1.0,1.0,0.0,374.10693359375,407.0,96515.8125,0.0,13114.48046875,1.0,278.1499938964844,283.9220886230469,297.6776428222656,303.9173889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969308376312256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14842.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209167480469,0.8107106685638428,0.5317941904067993,0.4850960671901703,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209167480469,0.9203954339027404,0.7855035662651062,0.7479502558708191,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209167480469,0.9399577379226683,0.8311971426010132,0.5832166075706482,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209167480469,0.8168525099754333,0.5449886322021484,0.5229595899581909,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.720947265625,0.6625341176986694,0.2862524390220642,1.328605055809021,286.7209167480469,284.95001220703125,304.15655517578125,294.6767578125,299.8517150878906,297.212890625,286.7208557128906,1.0,1.0,0.220144435763359,0.220144435763359,1.0,1.0,-5.503546714782715,0.952620804309845,4.550926208496094,-1.1357080936431885,1.0,1.0,0.0,374.1916198730469,407.0,96507.96875,0.0,13114.0390625,1.0,278.1499938964844,283.9216003417969,297.6768798828125,303.91607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969418048858644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14840.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.1591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198791503906,0.8104472160339355,0.531361997127533,0.4847186505794525,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198791503906,0.920033037662506,0.7848491668701172,0.747348427772522,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198791503906,0.9403855800628662,0.8323782086372375,0.5840356945991516,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198791503906,0.8168184161186218,0.545025646686554,0.5230020880699158,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71990966796875,0.6624767184257507,0.2862355709075928,1.328554630279541,286.7198791503906,284.95001220703125,304.1373596191406,294.67608642578125,299.8437194824219,297.2119140625,286.7198181152344,1.0,1.0,0.2199258804321289,0.2199258804321289,1.0,1.0,-5.503293514251709,0.9516527056694032,4.551640510559082,-1.1364809274673462,1.0,1.0,0.0,374.2925720214844,410.0,96499.8515625,0.0,13113.5166015625,1.0,278.1499938964844,283.921142578125,297.6761779785156,303.914794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969491362571716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14839.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71881103515625,0.8101678490638733,0.5309224128723145,0.4843356609344482,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187805175781,0.9196510910987854,0.7841863036155701,0.7467396259307861,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187805175781,0.9407913684844972,0.8335478901863098,0.5848473906517029,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71881103515625,0.8167689442634583,0.5450542569160461,0.5230377316474915,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71881103515625,0.6624077558517456,0.2862163782119751,1.328498125076294,286.7187805175781,284.95001220703125,304.1181335449219,294.67547607421875,299.835693359375,297.2109375,286.71875,1.0,1.0,0.2197171002626419,0.2197171002626419,1.0,1.0,-5.502989768981934,0.95071280002594,4.552277088165283,-1.137209177017212,1.0,1.0,0.0,374.4139404296875,410.0,96491.3984375,0.0,13112.890625,1.0,278.1499938964844,283.9206237792969,297.675537109375,303.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969534277915956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14837.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176818847656,0.8098750710487366,0.5304769277572632,0.4839479625225067,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176818847656,0.9192531704902648,0.7835163474082947,0.7461249232292175,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176818847656,0.9411787390708924,0.8347079753875732,0.5856531262397766,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176818847656,0.8167067170143127,0.5450760126113892,0.5230675935745239,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177124023437,0.6623291969299316,0.2861952483654022,1.3284363746643066,286.7176818847656,284.95001220703125,304.098876953125,294.6749267578125,299.8276672363281,297.2099609375,286.7176208496094,1.0,1.0,0.2195083349943161,0.2195083349943161,1.0,1.0,-5.502645015716553,0.9497674107551576,4.552877426147461,-1.1379297971725464,1.0,1.0,0.0,374.5521545410156,410.0,96482.6875,0.0,13112.1787109375,1.0,278.1499938964844,283.92010498046875,297.6749267578125,303.912353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996954083442688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14835.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8095663189888,0.5300240516662598,0.4835546910762787,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.9188360571861268,0.7828378081321716,0.7455032467842102,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.941544473171234,0.835857093334198,0.5864517688751221,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8166292905807495,0.5450893640518188,0.5230906009674072,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.6622392535209656,0.2861717939376831,1.3283684253692627,286.716552734375,284.95001220703125,304.07958984375,294.6744384765625,299.81964111328125,297.2090148925781,286.71649169921875,1.0,1.0,0.2192995548248291,0.2192995548248291,1.0,1.0,-5.5022501945495605,0.9488121867179872,4.55343770980835,-1.138644456863403,1.0,1.0,0.0,374.7105712890625,410.0,96473.65625,0.0,13111.365234375,1.0,278.1499938964844,283.9195556640625,297.6744079589844,303.91119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969515800476074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14833.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
