time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945040,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154235839844,0.8092441558837891,0.5295652151107788,0.4831567108631134,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.918403387069702,0.7821522355079651,0.7448756694793701,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.9418924450874328,0.8369970917701721,0.5872446894645691,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154235839844,0.8165393471717834,0.5450958609580994,0.5231078267097473,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154541015625,0.662139892578125,0.2861464023590088,1.3282954692840576,286.71539306640625,284.95001220703125,304.060302734375,294.67401123046875,299.8116149902344,297.20806884765625,286.7153625488281,1.0,1.0,0.2190907895565033,0.2190907895565033,1.0,1.0,-5.501814842224121,0.9478489756584167,4.5539655685424805,-1.1393548250198364,1.0,1.0,0.0,374.8855590820313,410.0,96464.3984375,0.0,13110.466796875,1.0,278.1499938964844,283.91900634765625,297.6739807128906,303.9100952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969454407691956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14831.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.18994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.8089045286178589,0.5290983319282532,0.4827525913715362,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.91795015335083,0.7814573049545288,0.7442403435707092,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.9422172904014589,0.8381254076957703,0.5880301594734192,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142333984375,0.8164328336715698,0.545093297958374,0.5231175422668457,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7142639160156,0.6620282530784607,0.2861185073852539,1.3282159566879272,286.7142333984375,284.95001220703125,304.0409545898437,294.6736755371094,299.8035888671875,297.2071533203125,286.71417236328125,1.0,1.0,0.2188820093870163,0.2188820093870163,1.0,1.0,-5.501325130462647,0.9468751549720764,4.554450035095215,-1.1400588750839231,1.0,1.0,0.0,375.08245849609375,410.0,96454.8203125,0.0,13109.45703125,1.0,278.1499938964844,283.91845703125,297.673583984375,303.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969363212585448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14829.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.8085512518882751,0.5286254286766052,0.4823437631130218,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.917481541633606,0.7807552218437195,0.7435991168022156,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.942524552345276,0.8392447829246521,0.5888100266456604,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.8163138628005981,0.5450838208198547,0.5231215953826904,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71307373046875,0.6619072556495667,0.2860887348651886,1.3281314373016355,286.7130432128906,284.95001220703125,304.0216064453125,294.6733703613281,299.79559326171875,297.20623779296875,286.7129821777344,1.0,1.0,0.2186909317970276,0.2186909317970276,1.0,1.0,-5.500795364379883,0.945962369441986,4.554832935333252,-1.1406898498535156,1.0,1.0,0.0,375.2959899902344,410.0,96445.0234375,0.0,13108.36328125,1.0,278.1499938964844,283.9178466796875,297.6732788085937,303.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969231486320496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14827.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4274.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.8081833124160767,0.5281459093093872,0.4819298386573791,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.9169965386390686,0.7800453901290894,0.7429514527320862,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.9428130388259888,0.8403549194335938,0.5895839333534241,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.8161813616752625,0.5450668931007385,0.5231193900108337,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.6617763042449951,0.2860569059848785,1.3280415534973145,286.7118225097656,284.95001220703125,304.0022277832031,294.6731872558594,299.78759765625,297.205322265625,286.7117614746094,1.0,1.0,0.2184998691082,0.2184998691082,1.0,1.0,-5.5002217292785645,0.9450457096099854,4.55517578125,-1.1413118839263916,1.0,1.0,0.0,375.52734375,410.0,96435.015625,0.0,13107.1796875,1.0,278.1499938964844,283.9172668457031,297.67303466796875,303.9071350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969065189361572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14825.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.85986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.8078024387359619,0.5276606678962708,0.4815114438533783,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.9164977073669434,0.7793288230895996,0.7422982454299927,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.9430854320526124,0.8414568901062012,0.5903528332710266,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.8160372972488403,0.5450436472892761,0.5231119394302368,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71063232421875,0.6616368293762207,0.2860233187675476,1.327947020530701,286.7106018066406,284.95001220703125,303.9828491210937,294.67303466796875,299.7795715332031,297.2044372558594,286.7105407714844,1.0,1.0,0.2183087915182113,0.2183087915182113,1.0,1.0,-5.49960994720459,0.944121778011322,4.555488109588623,-1.1419305801391602,1.0,1.0,0.0,375.7740783691406,410.0,96424.859375,0.0,13105.9169921875,1.0,278.1499938964844,283.9166564941406,297.6728515625,303.90625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968860745429992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14824.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.68701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8074042797088623,0.5271676182746887,0.4810870289802551,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.9159798622131348,0.7786031365394592,0.7416374087333679,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.943336308002472,0.842548131942749,0.59111487865448,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8158774971961975,0.5450116395950317,0.5230971574783325,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.6614857912063599,0.2859873473644256,1.3278462886810305,286.7093505859375,284.95001220703125,303.96343994140625,294.6730041503906,299.7716064453125,297.2035522460937,286.70928955078125,1.0,1.0,0.2181177139282226,0.2181177139282226,1.0,1.0,-5.498946666717529,0.9431877136230468,4.555758953094482,-1.142544150352478,1.0,1.0,0.0,376.0416564941406,410.0,96414.4375,0.0,13104.5478515625,1.0,278.1499938964844,283.9160461425781,297.6727905273437,303.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968625903129578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14822.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.8069932460784912,0.5266690254211426,0.4806582331657409,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.9154489636421204,0.7778708338737488,0.7409710884094238,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.94357168674469,0.8436316251754761,0.5918720960617065,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.8157064318656921,0.5449734330177307,0.5230773091316223,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081298828125,0.66132652759552,0.2859496772289276,1.327741026878357,286.7080993652344,284.95001220703125,303.94403076171875,294.67303466796875,299.7636108398437,297.20269775390625,286.7080383300781,1.0,1.0,0.2179266512393951,0.2179266512393951,1.0,1.0,-5.498247146606445,0.9422465562820436,4.556000232696533,-1.1431547403335571,1.0,1.0,0.0,376.3241271972656,410.0,96403.890625,0.0,13103.1025390625,1.0,278.1499938964844,283.9154052734375,297.6727600097656,303.9046936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968348741531372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14820.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068176269531,0.8065661191940308,0.5261632800102234,0.4802238941192627,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068176269531,0.9149014353752136,0.777130126953125,0.7402977347373962,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068176269531,0.943787693977356,0.8447055220603943,0.592623233795166,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068176269531,0.8155211806297302,0.5449274182319641,0.523050844669342,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.6611568927764893,0.28590989112854,1.3276302814483645,286.7068176269531,284.95001220703125,303.92462158203125,294.6731262207031,299.7556457519531,297.20184326171875,286.7067565917969,1.0,1.0,0.217742308974266,0.217742308974266,1.0,1.0,-5.497500419616699,0.9413225650787354,4.556178092956543,-1.1437350511550903,1.0,1.0,0.0,376.62548828125,410.0,96393.15625,0.0,13101.5615234375,1.0,278.1499938964844,283.9147644042969,297.6728515625,303.9040222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968038201332092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14818.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.806125819683075,0.5256519317626953,0.479785144329071,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.9143413305282592,0.7763828039169312,0.7396188974380493,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.943988561630249,0.8457716703414917,0.5933695435523987,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.8153247237205505,0.5448752641677856,0.5230193138122559,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70556640625,0.6609792113304138,0.2858684062957763,1.3275151252746582,286.7055358886719,284.95001220703125,303.9052124023437,294.6733093261719,299.7476806640625,297.20098876953125,286.7054748535156,1.0,1.0,0.2175579816102981,0.2175579816102981,1.0,1.0,-5.49671745300293,0.940393328666687,4.556324005126953,-1.1443109512329102,1.0,1.0,0.0,376.9416809082031,410.0,96382.3125,0.0,13099.943359375,1.0,278.1499938964844,283.91412353515625,297.6729736328125,303.9034118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967686533927916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14816.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.8056684136390686,0.5251330137252808,0.4793405532836914,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042236328125,0.9137641787528992,0.7756265997886658,0.7389326095581055,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042236328125,0.9441694021224976,0.8468278050422668,0.5941095352172852,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.8151134848594666,0.544814944267273,0.5229809880256653,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70428466796875,0.6607908010482788,0.285824716091156,1.3273941278457642,286.7042236328125,284.95001220703125,303.8857727050781,294.673583984375,299.73974609375,297.2001647949219,286.70416259765625,1.0,1.0,0.217373639345169,0.217373639345169,1.0,1.0,-5.495885848999023,0.9394546151161194,4.556431293487549,-1.1448824405670166,1.0,1.0,0.0,377.2776184082031,410.0,96371.2734375,0.0,13098.224609375,1.0,278.1499938964844,283.9134521484375,297.6732177734375,303.90289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967302083969116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14814.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70294189453125,0.8051981329917908,0.5246084928512573,0.4788915514945984,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.9131750464439392,0.7748636603355408,0.7382407188415527,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.9443352222442628,0.8478761911392212,0.5948447585105896,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70294189453125,0.8148910999298096,0.5447485446929932,0.522937536239624,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.6605944633483887,0.2857793271541595,1.3272687196731567,286.7029113769531,284.95001220703125,303.8663635253906,294.6739501953125,299.7318115234375,297.1993713378906,286.7028503417969,1.0,1.0,0.2171892970800399,0.2171892970800399,1.0,1.0,-5.495017051696777,0.938508927822113,4.556508541107178,-1.1454517841339111,1.0,1.0,0.0,377.6283264160156,410.0,96360.15625,0.0,13096.4296875,1.0,278.1499938964844,283.91278076171875,297.67352294921875,303.9024353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966875314712524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14812.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4272.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8047142028808594,0.5240771770477295,0.4784373044967651,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.912571668624878,0.7740927934646606,0.7375422120094299,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.944483518600464,0.8489157557487488,0.5955743789672852,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8146556615829468,0.5446749925613403,0.5228882431983948,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.6603887677192688,0.2857319712638855,1.3271383047103882,286.7015991210937,284.95001220703125,303.8469543457031,294.67437744140625,299.7239074707031,297.19854736328125,286.7015380859375,1.0,1.0,0.217004969716072,0.217004969716072,1.0,1.0,-5.494105815887451,0.937554895877838,4.5565505027771,-1.1460176706314087,1.0,1.0,0.0,377.9964904785156,410.0,96352.296875,0.0,13094.544921875,1.0,278.1499938964844,283.9123229980469,297.6739501953125,303.9021301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966416358947754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14811.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.8042172193527222,0.5235392451286316,0.4779780209064483,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.9119550585746764,0.7733141183853149,0.7368373870849609,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.9446150660514832,0.8499463200569153,0.5962985754013062,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.8144077062606812,0.5445945858955383,0.5228333473205566,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.6601741909980774,0.2856825888156891,1.3270028829574585,286.7001342773437,284.95001220703125,303.8275451660156,294.6749267578125,299.71600341796875,297.19775390625,286.7000427246094,1.0,1.0,0.2168415784835815,0.2168415784835815,1.0,1.0,-5.493152618408203,0.9366742968559264,4.556478500366211,-1.146499514579773,1.0,1.0,0.0,378.3814697265625,410.0,96349.796875,0.0,13092.57421875,1.0,278.1499938964844,283.91217041015625,297.6744689941406,303.90234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965980648994446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14811.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.8037057518959045,0.5229939222335815,0.4775131046772003,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.9113238453865052,0.7725268602371216,0.7361255288124084,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.9447280764579772,0.8509674668312073,0.5970169305801392,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.8141459822654724,0.544506847858429,0.5227724313735962,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986694335937,0.6599496006965637,0.2856309115886688,1.3268613815307615,286.6986083984375,284.95001220703125,303.8081359863281,294.675537109375,299.7081298828125,297.1969909667969,286.69854736328125,1.0,1.0,0.2166781723499298,0.2166781723499298,1.0,1.0,-5.492153644561768,0.935790240764618,4.556363582611084,-1.1469721794128418,1.0,1.0,0.0,378.7851257324219,410.0,96347.09375,0.0,13090.5078125,1.0,278.1499938964844,283.9120178222656,297.67510986328125,303.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996556282043457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14811.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8031824231147766,0.5224431157112122,0.4770436286926269,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.9106813073158264,0.771732747554779,0.7354078888893127,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.9448258876800536,0.8519808053970337,0.5977303981781006,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8138728141784668,0.544413149356842,0.5227065682411194,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971435546875,0.6597169041633606,0.2855773270130157,1.3267147541046145,286.69708251953125,284.95001220703125,303.7887268066406,294.6762390136719,299.70025634765625,297.1961975097656,286.6969909667969,1.0,1.0,0.2165147811174392,0.2165147811174392,1.0,1.0,-5.491116046905518,0.934898853302002,4.556217193603516,-1.1474428176879885,1.0,1.0,0.0,379.2041931152344,410.0,96344.2734375,0.0,13088.3603515625,1.0,278.1499938964844,283.911865234375,297.6758117675781,303.9032287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965128898620604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14810.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.8026455640792847,0.5218876600265503,0.4765697717666626,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.9100250601768494,0.7709299921989441,0.7346829175949097,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.944905400276184,0.852984607219696,0.5984377861022949,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.8135859370231628,0.5443121790885925,0.5226346254348755,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.6594743728637695,0.2855214774608612,1.326561689376831,286.6955261230469,284.95001220703125,303.76934814453125,294.67706298828125,299.6923217773437,297.1953125,286.6954345703125,1.0,1.0,0.2163513749837875,0.2163513749837875,1.0,1.0,-5.49003267288208,0.9339986443519592,4.556034088134766,-1.147910237312317,1.0,1.0,0.0,379.6417541503906,410.0,96341.046875,0.0,13086.1181640625,1.0,278.1499938964844,283.9116516113281,297.6766052246094,303.90380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964677691459656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14810.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939392089844,0.8020990490913391,0.5213291645050049,0.4760936200618744,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939392089844,0.909359335899353,0.7701203227043152,0.7339521050453186,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939392089844,0.9449709057807922,0.8539804220199585,0.5991402864456177,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939392089844,0.8132883906364441,0.5442053079605103,0.5225577354431152,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.6592244505882263,0.2854637801647186,1.3264033794403076,286.6939392089844,284.95001220703125,303.75,294.677978515625,299.6844177246094,297.1944274902344,286.69384765625,1.0,1.0,0.216187983751297,0.216187983751297,1.0,1.0,-5.488914489746094,0.9330917596817015,4.555822372436523,-1.1483763456344604,1.0,1.0,0.0,380.0934143066406,410.0,96337.7421875,0.0,13083.8017578125,1.0,278.1499938964844,283.9114685058594,297.677490234375,303.9044494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964187145233154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14810.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921691894531,0.8014810681343079,0.5207149386405945,0.4755991101264953,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.9086130261421204,0.76925128698349,0.7331984639167786,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.9449467658996582,0.8549168705940247,0.5998254418373108,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921691894531,0.8129211664199829,0.5440396070480347,0.5224588513374329,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.6589099168777466,0.2853497266769409,1.3261566162109375,286.692138671875,284.95001220703125,303.7306213378906,294.67901611328125,299.6761779785156,297.19305419921875,286.6920471191406,1.0,1.0,0.2160311043262481,0.2160311043262481,1.0,1.0,-5.487542152404785,0.9321581721305848,4.555383682250977,-1.148766279220581,1.0,1.0,0.0,380.6478576660156,410.0,96331.5703125,0.0,13080.9560546875,1.0,278.1499938964844,283.9111328125,297.6784973144531,303.9051208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963615536689758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14809.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4269.2412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.8006651401519775,0.5200240015983582,0.4750553667545318,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.9076433181762696,0.7683014869689941,0.7323898673057556,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.944678783416748,0.8557735085487366,0.6004705429077148,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.8123629093170166,0.5437920689582825,0.522304356098175,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.6584120392799377,0.2851513624191284,1.3256433010101318,286.689697265625,284.95001220703125,303.7111511230469,294.6802673339844,299.6674499511719,297.1909484863281,286.6895751953125,1.0,1.0,0.2158742249011993,0.2158742249011993,1.0,1.0,-5.485466003417969,0.9310824275016784,4.554383277893066,-1.1490288972854614,1.0,1.0,0.0,381.4871215820313,410.0,96318.0,0.0,13076.6474609375,1.0,278.1499938964844,283.910400390625,297.6796264648437,303.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962904453277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14808.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.7996262907981873,0.5192654132843018,0.4744581580162048,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.9064275026321412,0.7672787308692932,0.7315208911895752,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.9441344738006592,0.8565582036972046,0.601071834564209,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.8115865588188171,0.5434702038764954,0.5220877528190613,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866149902344,0.6577053070068359,0.2848737835884094,1.3248169422149658,286.6864929199219,284.95001220703125,303.6916198730469,294.6817321777344,299.6583251953125,297.188232421875,286.6863098144531,1.0,1.0,0.2157173454761505,0.2157173454761505,1.0,1.0,-5.482583045959473,0.9298424124717712,4.552741050720215,-1.1491594314575195,1.0,1.0,0.0,382.6520690917969,410.0,96296.125,0.0,13070.6630859375,1.0,278.1499938964844,283.9091491699219,297.680908203125,303.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996201515197754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14805.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.88427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.7984281778335571,0.5184593796730042,0.4738235175609588,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.9050467610359192,0.7662035226821899,0.7306082844734192,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.943390130996704,0.8572903871536255,0.6016412973403931,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.8106504082679749,0.5430952906608582,0.521826446056366,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6828308105469,0.6568487882614136,0.2845385372638702,1.3237556219100952,286.68267822265625,284.95001220703125,303.6720275878906,294.683349609375,299.6489562988281,297.18511962890625,286.6824645996094,1.0,1.0,0.2155604660511016,0.2155604660511016,1.0,1.0,-5.479106426239014,0.9284818172454834,4.550624847412109,-1.149195909500122,1.0,1.0,0.0,384.05615234375,410.0,96268.2265625,0.0,13063.44140625,1.0,278.1499938964844,283.90753173828125,297.682373046875,303.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960924386978148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14800.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783752441406,0.7970825433731079,0.5176074504852295,0.4731537997722626,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783142089844,0.9035238027572632,0.7650774121284485,0.72965407371521,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783142089844,0.9424582719802856,0.8579710721969604,0.6021799445152283,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783752441406,0.8095622658729553,0.542669415473938,0.5215228796005249,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784973144531,0.6558539271354675,0.2841476798057556,1.3224704265594482,286.6783142089844,284.95001220703125,303.6523742675781,294.6851501464844,299.6393737792969,297.1816711425781,286.6781005859375,1.0,1.0,0.215403601527214,0.215403601527214,1.0,1.0,-5.475064277648926,0.9270066022872924,4.548057556152344,-1.1491422653198242,1.0,1.0,0.0,385.68695068359375,410.0,96234.5703125,0.0,13055.037109375,1.0,278.1499938964844,283.9055480957031,297.6839599609375,303.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959629774093628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14795.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4265.8603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736145019531,0.7956255078315735,0.5167186856269836,0.47245654463768,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9019042253494264,0.7639096975326538,0.7286666035652161,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9413822293281556,0.8586089015007019,0.6026935577392578,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.8083539605140686,0.5422025918960571,0.5211861729621887,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737365722656,0.6547560095787048,0.2837127149105072,1.3210099935531616,286.6735534667969,284.95001220703125,303.6326599121094,294.6871337890625,299.6296691894531,297.17803955078125,286.6732788085937,1.0,1.0,0.2152754068374633,0.2152754068374633,1.0,1.0,-5.470576763153076,0.9255520701408386,4.545024871826172,-1.1489078998565674,1.0,1.0,0.0,387.4954833984375,410.0,96196.4453125,0.0,13045.6962890625,1.0,278.1499938964844,283.9033203125,297.6857604980469,303.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958144426345824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14789.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4264.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.7940666079521179,0.5157939791679382,0.4717327356338501,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.9001762866973877,0.7627012133598328,0.7276468276977539,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683654785156,0.9401721954345704,0.8592043519020081,0.6031822562217712,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.8070306777954102,0.541696310043335,0.5208178758621216,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685791015625,0.6535651683807373,0.2832360565662384,1.3193858861923218,286.6683959960937,284.95001220703125,303.6128845214844,294.68927001953125,299.6198425292969,297.1742248535156,286.6681213378906,1.0,1.0,0.2151472270488739,0.2151472270488739,1.0,1.0,-5.465667247772217,0.9240198731422424,4.541647434234619,-1.14859938621521,1.0,1.0,0.0,389.4714050292969,410.0,96154.1015625,0.0,13035.462890625,1.0,278.1499938964844,283.9008178710937,297.6877136230469,303.90386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956483244895936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14782.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4263.18994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.7924333810806274,0.5148404240608215,0.4709877669811249,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629333496094,0.8983665108680725,0.7614596486091614,0.7266009449958801,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66290283203125,0.9388617873191832,0.8597650527954102,0.6036507487297058,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629638671875,0.8056154251098633,0.5411585569381714,0.5204246640205383,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631164550781,0.6523083448410034,0.2827268838882446,1.317636251449585,286.6629333496094,284.95001220703125,303.59307861328125,294.6915283203125,299.60992431640625,297.1702880859375,286.6626281738281,1.0,1.0,0.2150190472602844,0.2150190472602844,1.0,1.0,-5.460428237915039,0.922421097755432,4.5380072593688965,-1.1482399702072144,1.0,1.0,0.0,391.5769653320313,410.0,96108.5546875,0.0,13024.52734375,1.0,278.1499938964844,283.89813232421875,297.6898193359375,303.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954665899276732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14775.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.7907212972640991,0.5138550400733948,0.4702195227146148,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8964699506759644,0.7601814270019531,0.7255262136459351,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9374441504478456,0.8602873086929321,0.6040967702865601,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8041079640388489,0.5405861735343933,0.520004153251648,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.6509823203086853,0.2821827530860901,1.315752387046814,286.6571350097656,284.95001220703125,303.5731811523437,294.6939697265625,299.5999450683594,297.1662902832031,286.6568298339844,1.0,1.0,0.2148908674716949,0.2148908674716949,1.0,1.0,-5.454832077026367,0.9207502007484436,4.534081935882568,-1.147824764251709,1.0,1.0,0.0,393.8224182128906,410.0,96059.484375,0.0,13012.828125,1.0,278.1499938964844,283.89520263671875,297.69207763671875,303.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952703714370728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14768.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4259.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.7889516353607178,0.5128435492515564,0.4694321453571319,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510925292969,0.8945099711418152,0.7588727474212646,0.7244275212287903,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510925292969,0.9359455108642578,0.8607773184776306,0.6045240163803101,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.8025387525558472,0.5399854779243469,0.5195614695549011,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513061523437,0.6496073603630066,0.2816107273101806,1.313762664794922,286.6510925292969,284.95001220703125,303.5532531738281,294.696533203125,299.58990478515625,297.1622314453125,286.6507568359375,1.0,1.0,0.2147626876831054,0.2147626876831054,1.0,1.0,-5.448949337005615,0.9190216064453124,4.529927730560303,-1.1473654508590698,1.0,1.0,0.0,396.1790161132813,410.0,96007.6484375,0.0,13000.509765625,1.0,278.1499938964844,283.89215087890625,297.6944885253906,303.9013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950609803199768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14759.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4258.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.7871236801147461,0.5118044018745422,0.4686246514320373,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448059082031,0.8924857378005981,0.7575317621231079,0.7233034372329712,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.9343640804290771,0.8612331748008728,0.6049312353134155,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64483642578125,0.800906777381897,0.5393549799919128,0.5190954208374023,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.6481834650039673,0.2810097932815552,1.3116642236709597,286.644775390625,284.95001220703125,303.53326416015625,294.69921875,299.5798645019531,297.1581115722656,286.6444396972656,1.0,1.0,0.2146786451339721,0.2146786451339721,1.0,1.0,-5.442767143249512,0.917402446269989,4.525364875793457,-1.1466903686523438,1.0,1.0,0.0,398.6513671875,410.0,95952.90625,0.0,12987.54296875,1.0,278.1499938964844,283.8888854980469,297.6970520019531,303.900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948394894599916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14751.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4256.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383056640625,0.785245954990387,0.510739266872406,0.4677981734275818,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.890406608581543,0.7561600804328918,0.7221551537513733,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.9327102899551392,0.8616560697555542,0.6053193211555481,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383056640625,0.7992202639579773,0.5386964082717896,0.518607497215271,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.6467187404632568,0.2803822755813598,1.3094667196273804,286.63824462890625,284.95001220703125,303.51324462890625,294.7019958496094,299.5697631835937,297.1539611816406,286.63787841796875,1.0,1.0,0.2145946025848388,0.2145946025848388,1.0,1.0,-5.43630838394165,0.9157389402389526,4.520569324493408,-1.1459609270095823,1.0,1.0,0.0,401.2297973632813,410.0,95895.484375,0.0,12973.9716796875,1.0,278.1499938964844,283.8854675292969,297.6997375488281,303.8994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994606614112854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14742.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4254.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.7833194732666016,0.5096473097801208,0.4669521749019623,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8882737159729004,0.7547566890716553,0.7209818959236145,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.9309850931167604,0.862045168876648,0.6056874990463257,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.7974797487258911,0.5380090475082397,0.5180970430374146,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316833496094,0.6452142000198364,0.2797276973724365,1.3071683645248413,286.6314392089844,284.95001220703125,303.4931945800781,294.7049255371094,299.5596618652344,297.1498107910156,286.6310729980469,1.0,1.0,0.2145105600357055,0.2145105600357055,1.0,1.0,-5.4295654296875,0.9140179753303528,4.515547752380371,-1.1451877355575562,1.0,1.0,0.0,403.916259765625,410.0,95835.28125,0.0,12959.779296875,1.0,278.1499938964844,283.88189697265625,297.7025451660156,303.8983459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943629503250122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14732.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4252.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.7813529968261719,0.5085306763648987,0.4660880267620086,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244201660156,0.8860965967178345,0.7533236742019653,0.719785213470459,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244201660156,0.929199755191803,0.8624021410942078,0.6060369610786438,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244812011719,0.7956938147544861,0.5372949838638306,0.5175657868385315,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62469482421875,0.6436777114868164,0.2790484726428985,1.304779052734375,286.6244201660156,284.95001220703125,303.4730834960937,294.7079467773437,299.5495300292969,297.1456298828125,286.6240539550781,1.0,1.0,0.214426502585411,0.214426502585411,1.0,1.0,-5.422563076019287,0.912244439125061,4.510318279266357,-1.1443744897842407,1.0,1.0,0.0,406.7005920410156,410.0,95772.5234375,0.0,12945.01171875,1.0,278.1499938964844,283.878173828125,297.7054748535156,303.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941090941429138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14722.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4250.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172180175781,0.7793516516685486,0.5073860883712769,0.4652027189731598,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.8838813304901123,0.7518572807312012,0.7185612320899963,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.9273617267608644,0.8627228736877441,0.606364369392395,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172180175781,0.793867290019989,0.5365509986877441,0.5170102715492249,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174011230469,0.6421123147010803,0.2783418595790863,1.3022844791412354,286.6171264648437,284.95001220703125,303.45294189453125,294.7110595703125,299.53936767578125,297.14141845703125,286.61676025390625,1.0,1.0,0.2143424600362777,0.2143424600362777,1.0,1.0,-5.415258884429932,0.910409688949585,4.504848957061768,-1.1435126066207886,1.0,1.0,0.0,409.5713806152344,410.0,95706.7890625,0.0,12929.3232421875,1.0,278.1499938964844,283.874267578125,297.70849609375,303.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993845283985138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14712.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4247.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
