time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946960,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60943603515625,0.7778043150901794,0.5062194466590881,0.4642594754695892,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.8821917772293091,0.7503632307052612,0.7172718644142151,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093139648437,0.9261507391929626,0.8630134463310242,0.6066420078277588,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094055175781,0.7925040125846863,0.535782516002655,0.516391932964325,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.609619140625,0.6408849358558655,0.2776132524013519,1.2995012998580933,286.6093444824219,284.95001220703125,303.4327697753906,294.7142944335937,299.5292053222656,297.13720703125,286.60888671875,1.0,0.99944007396698,0.2142965495586395,0.2142965495586395,1.0,1.0,-5.407181739807129,0.9085627794265748,4.498619079589844,-1.1423648595809937,1.0,1.0,0.0,411.3948364257813,410.0,95634.359375,0.0,12899.4541015625,1.0,278.1499938964844,283.8699951171875,297.71160888671875,303.8947448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993571400642395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14700.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60107421875,0.7765223979949951,0.5050318837165833,0.4632731080055237,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009826660156,0.8808099031448364,0.7488407492637634,0.7159307599067688,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.9253077507019044,0.8632725477218628,0.6068794131278992,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.7914112210273743,0.5349898934364319,0.5157253742218018,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.6398513913154602,0.276864230632782,1.296502947807312,286.6009826660156,284.95001220703125,303.4125671386719,294.7175598144531,299.5190734863281,297.133056640625,286.6005249023437,1.0,0.9986583590507508,0.2142506390810012,0.2142506390810012,1.0,1.0,-5.398512363433838,0.9066057801246644,4.491906642913818,-1.1411303281784058,1.0,1.0,0.0,412.57666015625,410.0,95556.5390625,0.0,12860.2919921875,1.0,278.1499938964844,283.8653869628906,297.7147521972656,303.8930358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993283987045288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14688.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4243.08056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923767089844,0.7753698229789734,0.503824770450592,0.4622574150562286,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59228515625,0.8795781135559082,0.7472912669181824,0.7145519852638245,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922546386719,0.9246441125869752,0.8635013699531555,0.6070870161056519,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.7904495596885681,0.5341745615005493,0.5150250792503357,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.6389102339744568,0.276096761226654,1.2933613061904907,286.5922546386719,284.95001220703125,303.392333984375,294.720947265625,299.5089416503906,297.12890625,286.591796875,1.0,0.9977177381515504,0.2142047137022018,0.2142047137022018,1.0,1.0,-5.389435291290283,0.9045656323432922,4.484869956970215,-1.1398344039916992,1.0,1.0,0.0,413.430419921875,410.0,95474.890625,0.0,12815.85546875,1.0,278.1499938964844,283.86053466796875,297.7179870605469,303.8910827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929829239845276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14675.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4240.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.7743099927902222,0.5025967955589294,0.4612144529819488,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.8784542083740234,0.7457132935523987,0.7131373286247253,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58319091796875,0.9241096377372742,0.8636980652809143,0.607265830039978,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.7895817160606384,0.5333353877067566,0.5142931342124939,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58355712890625,0.6380336880683899,0.2753101289272308,1.29008948802948,286.5832214355469,284.95001220703125,303.3720703125,294.724365234375,299.4988708496094,297.12481689453125,286.5827331542969,1.0,0.9966487884521484,0.2141588032245636,0.2141588032245636,1.0,1.0,-5.379980087280273,0.902448296546936,4.477531433105469,-1.1384811401367188,1.0,1.0,0.0,414.035400390625,410.0,95389.578125,0.0,12767.076171875,1.0,278.1499938964844,283.85546875,297.7213134765625,303.8889465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926689267158508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14661.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4237.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.7732989192008972,0.5013501048088074,0.4601500034332275,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.8773874044418335,0.7441097497940063,0.7116937637329102,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.9236430525779724,0.8638655543327332,0.6074209213256836,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.7887625694274902,0.532474935054779,0.5135361552238464,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57427978515625,0.6371893286705017,0.2745064496994018,1.286717176437378,286.57391357421875,284.95001220703125,303.3517761230469,294.7278747558594,299.4888000488281,297.1207275390625,286.57342529296875,1.0,0.995495855808258,0.2141128778457641,0.2141128778457641,1.0,1.0,-5.3702263832092285,0.9002699255943298,4.469956398010254,-1.1370822191238403,1.0,1.0,0.0,414.4977111816406,410.0,95301.3046875,0.0,12715.423828125,1.0,278.1499938964844,283.8501892089844,297.72467041015625,303.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923442006111144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14647.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4235.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.564453125,0.7723225951194763,0.5000832080841064,0.4590639472007751,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.8763617277145386,0.7424790859222412,0.7102209329605103,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9232254028320312,0.8640018701553345,0.6075517535209656,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.564453125,0.7879778742790222,0.5315917730331421,0.512753963470459,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647277832031,0.6363663673400879,0.2736846506595611,1.2832448482513428,286.5643615722656,284.95001220703125,303.3314514160156,294.7314147949219,299.4787292480469,297.11669921875,286.5638427734375,1.0,0.9942678809165956,0.2141007930040359,0.2141007930040359,1.0,1.0,-5.360172748565674,0.898158609867096,4.462014198303223,-1.135508418083191,1.0,1.0,0.0,414.84661865234375,410.0,95209.96875,0.0,12661.1806640625,1.0,278.1499938964844,283.8447570800781,297.7281188964844,303.88427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920092821121216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14632.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4232.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.7713621854782104,0.4987967610359192,0.4579584300518036,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.8753553032875061,0.7408222556114197,0.7087214589118958,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.9228301048278807,0.8641073703765869,0.607660174369812,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546264648437,0.7872082591056824,0.5306867361068726,0.5119490623474121,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.6355506181716919,0.2728452980518341,1.2796839475631714,286.5545349121094,284.95001220703125,303.3111267089844,294.7350158691406,299.4687194824219,297.1126708984375,286.55401611328125,1.0,0.9929836988449096,0.2140886932611465,0.2140886932611465,1.0,1.0,-5.349849700927734,0.8960006833076477,4.453849315643311,-1.1338835954666138,1.0,1.0,0.0,415.12799072265625,410.0,95115.8046875,0.0,12604.9638671875,1.0,278.1499938964844,283.83917236328125,297.73162841796875,303.8817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991665244102478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14617.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445861816406,0.7704105973243713,0.4974897801876068,0.456833153963089,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.874360203742981,0.7391380667686462,0.7071948051452637,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.9224475622177124,0.8641807436943054,0.6077452898025513,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445556640625,0.7864463329315186,0.5297587513923645,0.5111211538314819,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.6347365975379944,0.2719875574111938,1.2760334014892578,286.5444641113281,284.95001220703125,303.2908020019531,294.7386474609375,299.45867919921875,297.10870361328125,286.5439147949219,1.0,0.991647243499756,0.2140765935182571,0.2140765935182571,1.0,1.0,-5.339252471923828,0.8937858939170837,4.4454665184021,-1.1322152614593506,1.0,1.0,0.0,415.3566284179688,410.0,95018.6953125,0.0,12546.900390625,1.0,278.1499938964844,283.8333740234375,297.73516845703125,303.8790588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991312563419342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14601.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.7694593667984009,0.4961633384227752,0.4556897580623626,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341796875,0.8733665347099304,0.7374278903007507,0.7056431770324707,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.9220656156539916,0.8642227053642273,0.6078086495399475,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342712402344,0.7856835722923279,0.5288090109825134,0.5102720260620117,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.6339179873466492,0.2711122930049896,1.2723008394241333,286.5341796875,284.95001220703125,303.2704162597656,294.7423095703125,299.4486694335937,297.104736328125,286.5335998535156,1.0,0.9902687668800354,0.2140644937753677,0.2140644937753677,1.0,1.0,-5.328403472900391,0.8915188312530518,4.43688440322876,-1.1305062770843506,1.0,1.0,0.0,415.5546875,410.0,94918.8203125,0.0,12487.337890625,1.0,278.1499938964844,283.8274230957031,297.7387390136719,303.876220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909519553184508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14585.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4223.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52374267578125,0.768504798412323,0.4948157370090484,0.4545270800590515,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.872370183467865,0.7356896996498108,0.7040649056434631,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235900878906,0.9216789603233336,0.8642306327819824,0.6078483462333679,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5237121582031,0.7849158048629761,0.5278357267379761,0.5094004273414612,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240173339844,0.6330913305282593,0.2702180743217468,1.2684812545776367,286.5235900878906,284.95001220703125,303.25006103515625,294.7460021972656,299.43865966796875,297.1007995605469,286.5230407714844,1.0,0.9888480305671692,0.2140524089336395,0.2140524089336395,1.0,1.0,-5.317285060882568,0.8891959190368652,4.428089141845703,-1.128753423690796,1.0,1.0,0.0,415.728515625,410.0,94815.9453125,0.0,12426.25390625,1.0,278.1499938964844,283.8212890625,297.74237060546875,303.8732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905834197998048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14568.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4220.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.767543375492096,0.4934475421905517,0.4533458948135376,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.8713669776916504,0.733924150466919,0.7024608850479126,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.9212825298309326,0.8642045855522156,0.6078649163246155,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7841395735740662,0.5268394351005554,0.5085070729255676,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5132141113281,0.6322540044784546,0.2693053185939789,1.264578104019165,286.5127868652344,284.95001220703125,303.22967529296875,294.74969482421875,299.4286804199219,297.09686279296875,286.51220703125,1.0,0.9873892664909364,0.2140918225049972,0.2140918225049972,1.0,1.0,-5.305907726287842,0.8870134353637695,4.418894290924072,-1.1267637014389038,1.0,1.0,0.0,415.8876647949219,410.0,94710.125,0.0,12363.8046875,1.0,278.1499938964844,283.81500244140625,297.7460021972656,303.8700866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902073740959167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14551.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4216.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.7665736079216003,0.4920592308044433,0.4521467685699463,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50177001953125,0.8703551888465881,0.7321318984031677,0.7008318901062012,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.9208738207817078,0.864145040512085,0.6078584790229797,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018615722656,0.7833531498908997,0.525820791721344,0.5075927376747131,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.6314047574996948,0.2683745324611664,1.2605940103530884,286.5017395019531,284.95001220703125,303.20928955078125,294.75341796875,299.418701171875,297.09295654296875,286.5011291503906,1.0,0.9858952164649964,0.2141312360763549,0.2141312360763549,1.0,1.0,-5.294278144836426,0.8847910761833191,4.409487247467041,-1.1247190237045288,1.0,1.0,0.0,416.0370178222656,410.0,94601.3984375,0.0,12300.0947265625,1.0,278.1499938964844,283.8085021972656,297.7496337890625,303.8667907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898240566253662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14533.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4213.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.7655952572822571,0.4906519949436188,0.4509308338165283,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.490478515625,0.8693342804908752,0.7303144335746765,0.6991794109344482,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49041748046875,0.9204521775245668,0.8640530705451965,0.6078301668167114,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905700683594,0.7825562357902527,0.5247808694839478,0.5066586136817932,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908752441406,0.6305431723594666,0.2674266397953033,1.2565340995788574,286.4904479980469,284.95001220703125,303.1889038085937,294.75714111328125,299.4087219238281,297.08905029296875,286.4898376464844,1.0,0.9843689799308776,0.2141706496477127,0.2141706496477127,1.0,1.0,-5.282411575317383,0.882518470287323,4.399893283843994,-1.1226352453231812,1.0,1.0,0.0,416.1795349121094,410.0,94489.8828125,0.0,12235.251953125,1.0,278.1499938964844,283.8018798828125,297.7532958984375,303.86328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894341826438904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14515.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4210.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.764607310295105,0.4892253577709198,0.4496977031230926,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.8683032989501953,0.7284711003303528,0.697502851486206,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.9200160503387452,0.8639276027679443,0.6077790856361389,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.7817477583885193,0.5237192511558533,0.5057042241096497,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.6296682357788086,0.2664613425731659,1.2523967027664185,286.4789123535156,284.95001220703125,303.16851806640625,294.7608642578125,299.39874267578125,297.0851745605469,286.4783020019531,1.0,0.982810378074646,0.2142100632190704,0.2142100632190704,1.0,1.0,-5.270301818847656,0.880194365978241,4.39010763168335,-1.120510816574097,1.0,1.0,0.0,416.3169250488281,410.0,94375.484375,0.0,12169.2724609375,1.0,278.1499938964844,283.7950439453125,297.7569274902344,303.8595886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890377521514891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14496.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.7744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46728515625,0.7636098265647888,0.4877798557281494,0.4484479129314422,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671630859375,0.867262065410614,0.7266024947166443,0.6958029270172119,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.9195650219917296,0.8637685775756836,0.6077053546905518,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672546386719,0.7809276580810547,0.5226362943649292,0.5047301054000854,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676208496094,0.6287795901298523,0.265479028224945,1.2481839656829834,286.4671325683594,284.95001220703125,303.14813232421875,294.7645874023437,299.3887939453125,297.0812683105469,286.46649169921875,1.0,0.9812207818031312,0.2142494767904281,0.2142494767904281,1.0,1.0,-5.257955551147461,0.8778198957443237,4.380135536193848,-1.1183465719223022,1.0,1.0,0.0,416.4506530761719,410.0,94258.21875,0.0,12102.220703125,1.0,278.1499938964844,283.7880554199219,297.7605895996094,303.855712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886349439620972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14477.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4203.318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.7626018524169922,0.4863145351409912,0.4471806287765503,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.8662095665931702,0.7247073650360107,0.6940783262252808,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551086425781,0.919097661972046,0.8635740876197815,0.6076075434684753,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552307128906,0.7800948023796082,0.5215309858322144,0.5037352442741394,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.6278758645057678,0.2644789516925812,1.2438926696777344,286.4551086425781,284.95001220703125,303.12774658203125,294.7682800292969,299.3788146972656,297.0774230957031,286.4544677734375,1.0,0.9795987606048584,0.2143214046955108,0.2143214046955108,1.0,1.0,-5.245359897613525,0.875514030456543,4.369845867156982,-1.1160188913345337,1.0,1.0,0.0,416.5814514160156,410.0,94137.9296875,0.0,12034.05078125,1.0,278.1499938964844,283.7808837890625,297.76422119140625,303.8516540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988225758075714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14458.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4199.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7615841627120972,0.4848304986953735,0.4458968341350555,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44287109375,0.8651464581489563,0.722787082195282,0.6923304796218872,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428405761719,0.9186145067214966,0.8633445501327515,0.6074863076210022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7792499661445618,0.5204043388366699,0.5027206540107727,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433288574219,0.6269572377204895,0.2634620368480682,1.2395271062850952,286.4428405761719,284.95001220703125,303.1073608398437,294.7719421386719,299.3688659667969,297.07354736328125,286.4421691894531,1.0,0.9779465198516846,0.2143933326005935,0.2143933326005935,1.0,1.0,-5.2325286865234375,0.8731659054756165,4.359363079071045,-1.1136431694030762,1.0,1.0,0.0,416.7099914550781,410.0,94014.71875,0.0,11964.8564453125,1.0,278.1499938964844,283.7735595703125,297.767822265625,303.84735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878105521202089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14437.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4196.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43048095703125,0.7605559825897217,0.4833268523216247,0.4445957839488983,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43035888671875,0.8640720248222351,0.7208403944969177,0.6905581951141357,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9181141257286072,0.8630775809288025,0.6073398590087891,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.7783921360969543,0.5192552208900452,0.5016853213310242,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308166503906,0.6260223388671875,0.2624275982379913,1.2350841760635376,286.4303283691406,284.95001220703125,303.0870056152344,294.77557373046875,299.3589172363281,297.0697021484375,286.4296264648437,1.0,0.976262629032135,0.214465245604515,0.214465245604515,1.0,1.0,-5.219449520111084,0.8707642555236816,4.348685264587402,-1.1112258434295654,1.0,1.0,0.0,416.8367614746094,410.0,93888.4140625,0.0,11894.5947265625,1.0,278.1499938964844,283.7660217285156,297.7713928222656,303.84283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873891472816468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14417.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4192.61474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.417724609375,0.7595182061195374,0.4818048775196075,0.4432786405086517,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175720214844,0.8629870414733887,0.7188688516616821,0.6887629628181458,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41754150390625,0.917597234249115,0.8627737760543823,0.6071689128875732,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176940917969,0.7775221467018127,0.5180847644805908,0.5006303787231445,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.6250715851783752,0.2613768279552459,1.2305691242218018,286.4175720214844,284.95001220703125,303.066650390625,294.7791748046875,299.3489990234375,297.0658264160156,286.4168395996094,1.0,0.9745493531227112,0.2145371735095977,0.2145371735095977,1.0,1.0,-5.206137180328369,0.8683122396469116,4.337824821472168,-1.1087695360183716,1.0,1.0,0.0,416.9621276855469,410.0,93759.1640625,0.0,11823.3662109375,1.0,278.1499938964844,283.75830078125,297.77496337890625,303.8381042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986962080001831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14395.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4188.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.7584701180458069,0.4802634716033935,0.4419444501399994,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.8618907332420349,0.7168711423873901,0.686943531036377,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.9170621633529664,0.8624300956726074,0.6069710850715637,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.7766391038894653,0.5168916583061218,0.4995545744895935,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.624103307723999,0.2603088617324829,1.2259782552719116,286.404541015625,284.95001220703125,303.0462951660156,294.7827453613281,299.33905029296875,297.0619812011719,286.40380859375,1.0,0.9728049039840698,0.2146090865135193,0.2146090865135193,1.0,1.0,-5.192577362060547,0.8658066391944885,4.326770782470703,-1.106271743774414,1.0,1.0,0.0,417.0865173339844,410.0,93626.7734375,0.0,11751.11328125,1.0,278.1499938964844,283.7504272460937,297.7784423828125,303.8330993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865291714668274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14373.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4185.21435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913879394531,0.7574113607406616,0.4787022471427917,0.4405928254127502,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912353515625,0.8607826828956604,0.7148464322090149,0.685099184513092,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912048339844,0.9165079593658448,0.862043559551239,0.6067448258399963,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.391357421875,0.7757424116134644,0.5156751275062561,0.4984571933746338,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.6231162548065186,0.2592233419418335,1.2213103771209717,286.3912353515625,284.95001220703125,303.0259704589844,294.7862548828125,299.3291015625,297.05810546875,286.3905029296875,1.0,0.9710286259651184,0.2147219777107238,0.2147219777107238,1.0,1.0,-5.178763389587402,0.8633980751037598,4.315365314483643,-1.1035799980163574,1.0,1.0,0.0,417.210205078125,410.0,93491.140625,0.0,11677.8154296875,1.0,278.1499938964844,283.7423400878906,297.78192138671875,303.8278503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860900640487672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14351.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4181.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.7563429474830627,0.4771225154399872,0.4392249882221222,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.377685546875,0.8596640229225159,0.7127966284751892,0.6832316517829895,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37762451171875,0.9159354567527772,0.8616160154342651,0.6064907908439636,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.7748331427574158,0.5144364833831787,0.4973394274711609,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782043457031,0.6221105456352234,0.2581216096878052,1.2165708541870115,286.377685546875,284.95001220703125,303.00567626953125,294.78973388671875,299.3191833496094,297.0542297363281,286.3769226074219,1.0,0.969222605228424,0.2148348689079284,0.2148348689079284,1.0,1.0,-5.164709568023682,0.8609472513198853,4.303762435913086,-1.1008387804031372,1.0,1.0,0.0,417.3333740234375,410.0,93352.4140625,0.0,11603.576171875,1.0,278.1499938964844,283.73406982421875,297.7853088378906,303.8223571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856457114219666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14328.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4177.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.7552659511566162,0.4755253493785858,0.4378418028354645,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8585357666015625,0.7107230424880981,0.6813421249389648,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.915346086025238,0.8611482977867126,0.606209933757782,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.7739123106002808,0.5131769776344299,0.4962024092674255,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.6210861206054688,0.2570046484470367,1.2117643356323242,286.3638610839844,284.95001220703125,302.9853820800781,294.7931213378906,299.3092346191406,297.05035400390625,286.36309814453125,1.0,0.9673886895179749,0.214947760105133,0.214947760105133,1.0,1.0,-5.150430202484131,0.8584465384483337,4.291983604431152,-1.098061203956604,1.0,1.0,0.0,417.4556274414063,410.0,93210.703125,0.0,11528.48046875,1.0,278.1499938964844,283.7256164550781,297.7886657714844,303.8166198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851966500282288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14304.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499755859375,0.7541789412498474,0.4739088118076324,0.4364416301250458,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.8573963642120361,0.708622932434082,0.6794281005859375,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497619628906,0.9147369861602784,0.8606348037719727,0.6058982014656067,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499450683594,0.7729781866073608,0.5118939280509949,0.4950437247753143,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503723144531,0.6200401186943054,0.2558708786964416,1.2068835496902466,286.34979248046875,284.95001220703125,302.96514892578125,294.79644775390625,299.29931640625,297.0464782714844,286.3489990234375,1.0,0.9655236601829528,0.2150606513023376,0.2150606513023376,1.0,1.0,-5.135898590087891,0.8558902740478516,4.280008316040039,-1.095242977142334,1.0,1.0,0.0,417.577392578125,410.0,93065.6875,0.0,11452.408203125,1.0,278.1499938964844,283.71697998046875,297.7919311523437,303.8105773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984741747379303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14280.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3356628417969,0.7530837059020996,0.4722750782966614,0.4350263178348541,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354797363281,0.8562477231025696,0.7064993381500244,0.6774922609329224,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.914110779762268,0.8600791692733765,0.6055582165718079,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3356018066406,0.7720327377319336,0.5105898380279541,0.4938656389713287,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.6189730167388916,0.2547222077846527,1.201937198638916,286.3354797363281,284.95001220703125,302.9449157714844,294.7997131347656,299.2893981933594,297.0425720214844,286.33465576171875,1.0,0.9636309742927552,0.2151735424995422,0.2151735424995422,1.0,1.0,-5.121140956878662,0.8532838821411133,4.267857074737549,-1.0923891067504885,1.0,1.0,0.0,417.6983947753906,410.0,92917.65625,0.0,11375.5185546875,1.0,278.1499938964844,283.7081298828125,297.7951354980469,303.8042907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842824339866638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14256.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4165.83544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.7519791722297668,0.4706228673458099,0.4335947632789612,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.8550887703895569,0.7043503522872925,0.6755330562591553,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.9134654998779296,0.8594774007797241,0.6051871180534363,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210144042969,0.7710747122764587,0.5092630982398987,0.4926666021347046,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.6178821325302124,0.2535577118396759,1.1969209909439087,286.3208923339844,284.95001220703125,302.9247131347656,294.8028869628906,299.27947998046875,297.0386657714844,286.320068359375,1.0,0.9617085456848145,0.2153255641460418,0.2153255641460418,1.0,1.0,-5.106141090393066,0.8507674336433411,4.255373477935791,-1.089353322982788,1.0,1.0,0.0,417.8190307617188,410.0,92766.3828125,0.0,11297.736328125,1.0,278.1499938964844,283.6991271972656,297.7982482910156,303.7976989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838179349899292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14231.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4161.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.7508662343025208,0.4689529240131378,0.4321476221084595,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.8539203405380249,0.7021769881248474,0.6735512018203735,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.9128020405769348,0.8588293790817261,0.6047849655151367,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.7701048254966736,0.5079141855239868,0.4914471507072449,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.6167665123939514,0.2523780465126037,1.1918379068374634,286.3060302734375,284.95001220703125,302.904541015625,294.80596923828125,299.2695617675781,297.03472900390625,286.3052062988281,1.0,0.9597575664520264,0.2154775857925415,0.2154775857925415,1.0,1.0,-5.090906143188477,0.8482080698013306,4.242698192596436,-1.0862712860107422,1.0,1.0,0.0,417.9389953613281,410.0,92611.9375,0.0,11219.1220703125,1.0,278.1499938964844,283.6899108886719,297.8013000488281,303.79083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833486676216124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14205.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.7497442364692688,0.4672643840312958,0.4306841194629669,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909240722656,0.8527417778968811,0.6999779939651489,0.6715456247329712,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908630371094,0.912119209766388,0.8581323623657227,0.6043496131896973,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.7691224813461304,0.5065420866012573,0.490206241607666,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.6156233549118042,0.2511825859546661,1.1866850852966309,286.2908935546875,284.95001220703125,302.8843994140625,294.8089599609375,299.2596435546875,297.0307922363281,286.2900390625,1.0,0.9577765464782716,0.2156296074390411,0.2156296074390411,1.0,1.0,-5.0754241943359375,0.8455930948257446,4.229831218719482,-1.0831514596939087,1.0,1.0,0.0,418.0584106445313,410.0,92454.171875,0.0,11139.6328125,1.0,278.1499938964844,283.6805114746094,297.8042297363281,303.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828743934631348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14179.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4153.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.7486141920089722,0.4655585587024688,0.4292053580284118,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.8515542149543762,0.697754979133606,0.6695178151130676,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.911418616771698,0.8573876619338989,0.6038821935653687,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.7681287527084351,0.5051479339599609,0.4889450073242187,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.6144515872001648,0.2499724477529525,1.1814676523208618,286.2755126953125,284.95001220703125,302.86431884765625,294.8118591308594,299.249755859375,297.02685546875,286.274658203125,1.0,0.9557675719261168,0.2157816290855407,0.2157816290855407,1.0,1.0,-5.0597100257873535,0.8429255485534668,4.216784477233887,-1.0799962282180786,1.0,1.0,0.0,418.1770629882813,410.0,92293.2265625,0.0,11059.36328125,1.0,278.1499938964844,283.6708984375,297.8070983886719,303.7761535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823957681655884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14152.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948700,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.7474755644798279,0.4638345539569855,0.427710622549057,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8503569960594177,0.6955068111419678,0.6674667000770569,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.910699188709259,0.8565922379493713,0.6033804416656494,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.7671229243278503,0.5037306547164917,0.4876623749732971,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.6132479906082153,0.2487470805644989,1.176182746887207,286.2598571777344,284.95001220703125,302.84423828125,294.81463623046875,299.2398681640625,297.0229187011719,286.25897216796875,1.0,0.9537291526794434,0.2159336358308792,0.2159336358308792,1.0,1.0,-5.043752193450928,0.840202808380127,4.203549385070801,-1.0768038034439087,1.0,1.0,0.0,418.2951354980469,410.0,92128.953125,0.0,10978.26953125,1.0,278.1499938964844,283.6611022949219,297.8098449707031,303.7683410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819123148918152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14124.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4145.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948760,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.7463281750679016,0.4620921015739441,0.4261996448040008,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.8491499423980713,0.6932329535484314,0.6653918027877808,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.9099603295326232,0.8557433485984802,0.6028426885604858,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.7661047577857971,0.5022894740104675,0.486357718706131,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445983886719,0.612009584903717,0.2475062608718872,1.1708298921585083,286.2439270019531,284.95001220703125,302.8242492675781,294.8173217773437,299.22998046875,297.0189514160156,286.2430114746094,1.0,0.9516607522964478,0.2161347568035125,0.2161347568035125,1.0,1.0,-5.02754545211792,0.8376021385192871,4.189943313598633,-1.0733951330184937,1.0,1.0,0.0,418.4126892089844,398.0,91961.28125,0.0,10896.34375,1.0,278.1499938964844,283.6510925292969,297.8124694824219,303.7601928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814238548278807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14096.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4141.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
