time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.746086597442627,0.4603346884250641,0.4245787262916565,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.8490085005760193,0.6909356117248535,0.6631945967674255,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.9105396270751952,0.8548457026481628,0.6021976470947266,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7660674452781677,0.5008268356323242,0.4849322736263275,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.6115278005599976,0.2462521940469741,1.1649372577667236,286.2269592285156,284.95001220703125,302.80426025390625,294.81988525390625,299.2200927734375,297.0149841308594,286.2259521484375,1.0,0.9482836723327636,0.2163358777761459,0.2163358777761459,1.0,1.0,-5.009871959686279,0.8347012996673584,4.1751708984375,-1.0697083473205566,1.0,1.0,0.0,415.9181823730469,398.0,91779.625,0.0,10784.9853515625,1.0,278.1499938964844,283.640380859375,297.8149719238281,303.7514953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809299111366272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14066.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948880,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.7462561130523682,0.4585687518119812,0.4229039549827575,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.8493496179580688,0.6886178851127625,0.6609307527542114,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.9117218852043152,0.8538984656333923,0.6014841794967651,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7664746046066284,0.4993470013141632,0.4834426045417785,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.6113934516906738,0.2449920326471328,1.1587841510772705,286.2091064453125,284.95001220703125,302.78436279296875,294.82232666015625,299.2103271484375,297.0111083984375,286.20806884765625,1.0,0.944516897201538,0.2165369838476181,0.2165369838476181,1.0,1.0,-4.991437911987305,0.8316372036933899,4.1598005294799805,-1.0659403800964355,1.0,1.0,0.0,412.2391357421875,386.0,91589.8046875,0.0,10660.3740234375,1.0,278.1499938964844,283.62908935546875,297.8172912597656,303.7418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804200530052184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14034.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948940,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7466821074485779,0.4567948281764984,0.4211958348751068,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.8499910235404968,0.6862805485725403,0.6586207151412964,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.91328763961792,0.8529008030891418,0.6007158756256104,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.7671586871147156,0.4978507161140442,0.4819097816944122,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.6114770174026489,0.2437275201082229,1.1524780988693235,286.1907653808594,284.95001220703125,302.7644958496094,294.8246459960937,299.2006530761719,297.00732421875,286.1897277832031,1.0,0.940438449382782,0.2167381048202514,0.2167381048202514,1.0,1.0,-4.972514629364014,0.8284648656845093,4.144049644470215,-1.0621061325073242,1.0,1.0,0.0,407.8500671386719,386.0,91394.4765625,0.0,10528.1083984375,1.0,278.1499938964844,283.617431640625,297.8194580078125,303.7315368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798935651779176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14001.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.79833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949000,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.7472809553146362,0.4550126791000366,0.4194642007350921,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.8508347868919373,0.683924674987793,0.6562759280204773,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.9151190519332886,0.8518536686897278,0.5999012589454651,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.768029510974884,0.496338427066803,0.4803447723388672,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728820800781,0.6117059588432312,0.2424589395523071,1.1460717916488647,286.17205810546875,284.95001220703125,302.7446594238281,294.8268127441406,299.1910705566406,297.00360107421875,286.1709899902344,1.0,0.936151385307312,0.2169392108917236,0.2169392108917236,1.0,1.0,-4.953240871429443,0.8252135515213013,4.128027439117432,-1.0582462549209597,1.0,1.0,0.0,403.00921630859375,374.0,91195.03125,0.0,10391.1865234375,1.0,278.1499938964844,283.60552978515625,297.8215026855469,303.72076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979354977607727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13967.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.11376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949060,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.7480227947235107,0.4532211422920227,0.4177117943763733,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8518462181091309,0.6815491318702698,0.6538991928100586,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.9171733260154724,0.8507529497146606,0.5990402102470398,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.7690545916557312,0.4948087632656097,0.4787502586841583,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.6120526194572449,0.2411857396364212,1.1395820379257202,286.1530456542969,284.95001220703125,302.72491455078125,294.828857421875,299.1816101074219,296.9999694824219,286.1519470214844,1.0,0.9316924214363098,0.2171906679868698,0.2171906679868698,1.0,1.0,-4.933651924133301,0.8220711350440979,4.1115803718566895,-1.0541863441467283,1.0,1.0,0.0,397.81781005859375,374.0,90991.8203125,0.0,10250.7236328125,1.0,278.1499938964844,283.5934143066406,297.82342529296875,303.7095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978805422782898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13933.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4118.3310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949120,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7488588094711304,0.4514204859733581,0.4159441590309143,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.8529684543609619,0.6791555881500244,0.651498019695282,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.9193780422210692,0.8496017456054688,0.5981394052505493,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.7701813578605652,0.4932628571987152,0.47713303565979,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.6124733686447144,0.2399078607559204,1.1330358982086182,286.1337585449219,284.95001220703125,302.7052001953125,294.83074951171875,299.1722106933594,296.9964294433594,286.1326599121094,1.0,0.9271227121353148,0.2174421399831771,0.2174421399831771,1.0,1.0,-4.913826942443848,0.8188838958740234,4.094943046569824,-1.0500876903533936,1.0,1.0,0.0,392.4268493652344,362.0,90785.4296875,0.0,10108.45703125,1.0,278.1499938964844,283.58111572265625,297.8252258300781,303.6980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782495498657228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13898.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4113.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949180,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.7497768998146057,0.4496094584465027,0.4141619205474853,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.8541876077651978,0.6767434477806091,0.6490729451179504,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9217116236686708,0.8483951687812805,0.597196638584137,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.7713963389396667,0.4916990399360657,0.475493311882019,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.6129561066627502,0.2386244982481002,1.1264382600784302,286.1142272949219,284.95001220703125,302.6855773925781,294.8324890136719,299.162841796875,296.99285888671875,286.1130676269531,1.0,0.9224568009376526,0.2176935970783233,0.2176935970783233,1.0,1.0,-4.893771648406982,0.8156394362449646,4.078132152557373,-1.045950412750244,1.0,1.0,0.0,386.8802795410156,362.0,90575.7109375,0.0,9964.826171875,1.0,278.1499938964844,283.5685729980469,297.826904296875,303.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776872992515564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13863.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4108.587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949240,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.7507573366165161,0.4477879703044891,0.4123671650886535,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.8554819822311401,0.6743174195289612,0.6466296315193176,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.92414128780365,0.8471341133117676,0.5962144732475281,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.7726782560348511,0.4901177287101745,0.473833829164505,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.6134825944900513,0.2373353987932205,1.119799017906189,286.0943908691406,284.95001220703125,302.6659851074219,294.8340759277344,299.15338134765625,296.9891967773437,286.0932312011719,1.0,0.9177203178405762,0.2179450541734695,0.2179450541734695,1.0,1.0,-4.8735198974609375,0.8123443722724915,4.06117582321167,-1.0417691469192505,1.0,1.0,0.0,381.240966796875,350.0,90362.890625,0.0,9820.564453125,1.0,278.1499938964844,283.5558776855469,297.82843017578125,303.67401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977120578289032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13827.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949300,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7517956495285034,0.4459547400474548,0.4105594158172607,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.8568470478057861,0.6718753576278687,0.6441687941551208,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.9266543984413148,0.8458126187324524,0.5951891541481018,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.7740216851234436,0.4885169863700866,0.4721534550189972,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.6140478253364563,0.2360397279262542,1.1131176948547363,286.0743408203125,284.95001220703125,302.646484375,294.8354797363281,299.1439819335937,296.9856262207031,286.0731506347656,1.0,0.9129176735877992,0.2181965261697769,0.2181965261697769,1.0,1.0,-4.853063583374023,0.8089963793754578,4.0440673828125,-1.0375372171401978,1.0,1.0,0.0,375.5270385742188,350.0,90147.046875,0.0,9675.8154296875,1.0,278.1499938964844,283.5429992675781,297.8298034667969,303.6614685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765487909317015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13790.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.65234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949360,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543212890625,0.7528818845748901,0.4441104233264923,0.4087402820587158,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.8582709431648254,0.6694169044494629,0.6416916251182556,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.9292318820953368,0.8444331884384155,0.5941234827041626,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.77541583776474,0.4868979454040527,0.470454454421997,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.6146425008773804,0.2347376346588134,1.106400728225708,286.0540466308594,284.95001220703125,302.6270446777344,294.8367614746094,299.1346435546875,296.98211669921875,286.0528564453125,1.0,0.9080625772476196,0.2185260355472564,0.2185260355472564,1.0,1.0,-4.832424640655518,0.8058763742446899,4.026547908782959,-1.0329806804656982,1.0,1.0,0.0,369.7718811035156,338.0,89928.4921875,0.0,9530.984375,1.0,278.1499938964844,283.5299377441406,297.8310241699219,303.6485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759740829467772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13753.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4093.630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949420,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.7540132403373718,0.4422541856765747,0.4069094955921173,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.8597499132156372,0.6669402122497559,0.6391966342926025,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.9318629503250122,0.8429905772209167,0.5930142402648926,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.7768571376800537,0.4852593243122101,0.4687359929084778,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.6152631640434265,0.2334285527467727,1.0996472835540771,286.03350830078125,284.95001220703125,302.607666015625,294.8378295898437,299.1253662109375,296.9787292480469,286.0323181152344,1.0,0.9031572937965392,0.218855544924736,0.218855544924736,1.0,1.0,-4.811590671539307,0.8027226328849792,4.008868217468262,-1.028356671333313,1.0,1.0,0.0,363.9870300292969,338.0,89707.21875,0.0,9386.1474609375,1.0,278.1499938964844,283.5167236328125,297.8320617675781,303.6352844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975395917892456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13716.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4088.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949480,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.7551870942115784,0.4403870701789856,0.4050683975219726,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.8612806797027588,0.6644466519355774,0.6366853713989258,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.9345358610153198,0.8414702415466309,0.5918588638305664,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7783426642417908,0.4836028516292572,0.4670002162456512,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.6159080862998962,0.2321157157421112,1.092867732048035,286.0128173828125,284.95001220703125,302.58837890625,294.8387145996094,299.1161499023437,296.9754638671875,286.0115966796875,1.0,0.8982089757919312,0.2191850543022155,0.2191850543022155,1.0,1.0,-4.79058313369751,0.7995203137397766,3.991063117980957,-1.0236910581588743,1.0,1.0,0.0,358.1860656738281,326.0,89483.6015625,0.0,9241.53125,1.0,278.1499938964844,283.5033874511719,297.8329467773437,303.6217346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748163223266602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13678.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.50341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949540,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.7564036846160889,0.4385080635547638,0.4032163619995117,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.8628634810447693,0.6619348526000977,0.6341564655303955,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.9372383952140808,0.8398632407188416,0.5906441807746887,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7798722386360168,0.4819271266460418,0.4652459025382995,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.6165785789489746,0.2307994216680526,1.0860694646835327,285.99188232421875,284.95001220703125,302.56915283203125,294.8394470214844,299.1070251464844,296.97235107421875,285.9906616210937,1.0,0.8932164907455444,0.2195145636796951,0.2195145636796951,1.0,1.0,-4.769388198852539,0.796266496181488,3.9731216430664062,-1.018985152244568,1.0,1.0,0.0,352.3719177246094,326.0,89257.1640625,0.0,9097.1220703125,1.0,278.1499938964844,283.4898681640625,297.8336181640625,303.6077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742343425750732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13639.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949600,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.7576626539230347,0.4366172850131988,0.4013535976409912,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8644978404045105,0.6594048738479614,0.6316105127334595,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9399684071540833,0.8381848931312561,0.5893762707710266,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7814451456069946,0.4802325367927551,0.4634737074375152,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.6172730326652527,0.2294776886701584,1.0792499780654907,285.9707336425781,284.95001220703125,302.54998779296875,294.8399658203125,299.0980529785156,296.96942138671875,285.9694519042969,1.0,0.8881825804710388,0.2198440730571746,0.2198440730571746,1.0,1.0,-4.748012065887451,0.7929627299308777,3.955049514770508,-1.0142450332641602,1.0,1.0,0.0,346.5505676269531,314.0,89027.484375,0.0,8953.0224609375,1.0,278.1499938964844,283.4761657714844,297.8341369628906,303.593505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736511707305908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13601.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4073.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949660,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.7589651346206665,0.4347139000892639,0.3994795382022857,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.8661851286888123,0.656855583190918,0.6290463209152222,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9427239894866944,0.8364364504814148,0.5880569815635681,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7830621004104614,0.478518009185791,0.4616827070713043,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.6179910898208618,0.2281493246555328,1.0724034309387207,285.9493103027344,284.95001220703125,302.5313720703125,294.840576171875,299.0893249511719,296.9666442871094,285.9480285644531,1.0,0.8831057548522949,0.2202003747224807,0.2202003747224807,1.0,1.0,-4.72644567489624,0.7897003889083862,3.936745405197144,-1.009380578994751,1.0,1.0,0.0,340.7230529785156,314.0,88794.578125,0.0,8809.2197265625,1.0,278.1499938964844,283.4622497558594,297.8345642089844,303.5788269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730413556098938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13561.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949720,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.7603119611740112,0.4327990114688873,0.3975949883460998,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.8679261207580566,0.6542882919311523,0.6264650821685791,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.9455060958862304,0.834628701210022,0.5866953730583191,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.7847238183021545,0.476784884929657,0.4598740935325622,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.6187315583229065,0.2268134206533432,1.0655250549316406,285.9277648925781,284.95001220703125,302.513671875,294.8415222167969,299.0810852050781,296.9640808105469,285.9264831542969,1.0,0.8779887557029724,0.2205566763877868,0.2205566763877868,1.0,1.0,-4.704699993133545,0.7863943576812744,3.9183058738708496,-1.0044867992401123,1.0,1.0,0.0,334.8935852050781,302.0,88559.5234375,0.0,8665.8193359375,1.0,278.1499938964844,283.4482116699219,297.8352355957031,303.5640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723970890045166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13522.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.2919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949780,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7617054581642151,0.43087238073349,0.3956997096538543,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8697233200073242,0.6517025232315063,0.6238662600517273,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9483128786087036,0.8327614665031433,0.5852916836738586,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7864320278167725,0.4750325679779053,0.4580473005771637,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.619495153427124,0.2254692614078521,1.0586106777191162,285.90606689453125,284.95001220703125,302.49688720703125,294.8428649902344,299.07330322265625,296.9617004394531,285.90478515625,1.0,0.8728302717208862,0.2209129780530929,0.2209129780530929,1.0,1.0,-4.682767391204834,0.7830360531806946,3.899731159210205,-0.9995669722557068,1.0,1.0,0.0,329.0621032714844,302.0,88321.8515625,0.0,8522.80859375,1.0,278.1499938964844,283.4340209960937,297.8362731933594,303.54949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717238545417786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13482.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949840,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7631478905677795,0.4289348125457763,0.3937945961952209,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.8715792894363403,0.6490991115570068,0.6212508678436279,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.9511436223983764,0.8308382034301758,0.5838492512702942,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.788188636302948,0.4732617735862732,0.4562032222747803,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.6202826499938965,0.2241167277097702,1.0516598224639893,285.8842163085937,284.95001220703125,302.4809875488281,294.8445129394531,299.0659484863281,296.95947265625,285.88287353515625,1.0,0.8676316142082214,0.221269279718399,0.221269279718399,1.0,1.0,-4.660655498504639,0.7796270847320557,3.881028652191162,-0.9946216940879822,1.0,1.0,0.0,323.23052978515625,290.0,88081.46875,0.0,8380.26171875,1.0,278.1499938964844,283.4196472167969,297.837646484375,303.5350646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710251092910768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13442.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949900,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.7646417021751404,0.4269856214523315,0.3918791711330414,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.8734965324401855,0.6464771032333374,0.6186180114746094,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.9539951086044312,0.8288537859916687,0.5823659896850586,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.7899953722953796,0.471470832824707,0.4543407559394836,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.6210952997207642,0.2227552682161331,1.0446696281433103,285.86212158203125,284.95001220703125,302.4659118652344,294.84649658203125,299.0589904785156,296.9574279785156,285.8608093261719,1.0,0.8623908758163452,0.2216255664825439,0.2216255664825439,1.0,1.0,-4.638354301452637,0.7761647701263428,3.862189292907715,-0.9896488785743712,1.0,1.0,0.0,317.398681640625,290.0,87838.1328125,0.0,8238.1494140625,1.0,278.1499938964844,283.4051208496094,297.8393859863281,303.5208435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970302164554596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13401.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.869873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949960,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.7661873698234558,0.4250240325927734,0.3899531960487366,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.8754757046699524,0.6438358426094055,0.6159676909446716,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9568588137626648,0.8267922401428223,0.5808354020118713,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.7918508052825928,0.4696551561355591,0.4524574875831604,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.621933102607727,0.2213845402002334,1.0376397371292114,285.8398742675781,284.95001220703125,302.4516296386719,294.8487854003906,299.0524597167969,296.9555358886719,285.8385314941406,1.0,0.8571068644523621,0.2220499515533447,0.2220499515533447,1.0,1.0,-4.615848541259766,0.772879958152771,3.842968463897705,-0.9844121336936952,1.0,1.0,0.0,311.5700378417969,278.0,87591.8828125,0.0,8096.4580078125,1.0,278.1499938964844,283.39044189453125,297.8414611816406,303.5067749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695557951927184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13361.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950020,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.767784833908081,0.4230495393276214,0.3880163133144378,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8775166869163513,0.6411749720573425,0.6132994890213013,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.9597245454788208,0.8246448636054993,0.5792487859725952,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.7937523722648621,0.4678117036819458,0.450549840927124,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184814453125,0.6227959394454956,0.2200043499469757,1.0305697917938232,285.8174133300781,284.95001220703125,302.43817138671875,294.8514099121094,299.0462951660156,296.95379638671875,285.8160400390625,1.0,0.851777970790863,0.2224743366241455,0.2224743366241455,1.0,1.0,-4.593118190765381,0.7695485353469849,3.8235697746276855,-0.979128360748291,1.0,1.0,0.0,305.748291015625,278.0,87342.65625,0.0,7955.16015625,1.0,278.1499938964844,283.37554931640625,297.8438415527344,303.49285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968786358833313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13320.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950080,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.7694379687309265,0.421063482761383,0.3860691785812378,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8796238899230957,0.6384962797164917,0.6106146574020386,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.9625937342643738,0.8224260807037354,0.5776100754737854,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.795703649520874,0.4659440517425537,0.4486189782619476,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.6236863732337952,0.2186150550842285,1.0234613418579102,285.79473876953125,284.95001220703125,302.4254455566406,294.85430908203125,299.0404968261719,296.95220947265625,285.7933349609375,1.0,0.8464056253433228,0.2228987067937851,0.2228987067937851,1.0,1.0,-4.570176601409912,0.7661568522453308,3.804019927978516,-0.9738174676895142,1.0,1.0,0.0,299.9330749511719,266.0,87090.3828125,0.0,7814.33251953125,1.0,278.1499938964844,283.3604736328125,297.84649658203125,303.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679941534996032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13279.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950140,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.7711524367332458,0.4190650880336761,0.3841107189655304,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8818036317825317,0.6357979774475098,0.6079111695289612,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.9654693603515624,0.8201383352279663,0.5759196281433105,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.7977099418640137,0.4640518426895141,0.4466636776924133,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.6246078610420227,0.2172153890132904,1.0163072347640991,285.77178955078125,284.95001220703125,302.4134216308594,294.8575134277344,299.0350952148437,296.9507751464844,285.7703857421875,1.0,0.8409849405288696,0.2233230918645858,0.2233230918645858,1.0,1.0,-4.547006607055664,0.7627010345458984,3.7843058109283447,-0.96847802400589,1.0,1.0,0.0,294.11822509765625,266.0,86834.5390625,0.0,7673.88232421875,1.0,278.1499938964844,283.34521484375,297.8494873046875,303.4653625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671794772148132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13237.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950200,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.772933840751648,0.417056530714035,0.3821429908275604,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8840618133544922,0.6330831050872803,0.6051918864250183,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9683578610420228,0.817797839641571,0.574190616607666,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7997780442237854,0.4621403515338897,0.4446894526481628,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.6255645155906677,0.2158068418502807,1.0091131925582886,285.7486572265625,284.95001220703125,302.402099609375,294.8609924316406,299.030029296875,296.94952392578125,285.7472229003906,1.0,0.8355215787887573,0.2237474620342254,0.2237474620342254,1.0,1.0,-4.523653030395508,0.759190559387207,3.764462471008301,-0.9631193280220032,1.0,1.0,0.0,288.3046569824219,254.0,86575.609375,0.0,7534.0234375,1.0,278.1499938964844,283.3297424316406,297.85272216796875,303.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663419723510742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13195.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4008.9130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950260,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7747877240180969,0.4150359034538269,0.3801647424697876,296.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8864049911499023,0.6303514242172241,0.6024555563926697,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.9712595343589784,0.8154000043869019,0.5724209547042847,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.8019130825996399,0.4602077901363373,0.4426948726177215,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.6265599131584167,0.2143881767988205,1.0018736124038696,285.7248840332031,284.95001220703125,302.3914489746094,294.86474609375,299.025146484375,296.9481506347656,285.723388671875,1.0,0.8300110697746277,0.2242203801870346,0.2242203801870346,1.0,1.0,-4.500097751617432,0.7557855844497681,3.744312286376953,-0.9575753808021544,1.0,1.0,0.0,282.4877624511719,254.0,86303.9921875,0.0,7394.66943359375,1.0,278.1499938964844,283.3136291503906,297.8562316894531,303.4379577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654801487922668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13152.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.283447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950320,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.7767151594161987,0.4130016267299652,0.3781753778457641,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.8888369202613831,0.6276074051856995,0.5997065305709839,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.9741715788841248,0.8129483461380005,0.5706149935722351,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8041167259216309,0.4582548439502716,0.4406818747520447,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.6275957822799683,0.2129595428705215,0.9945915341377258,285.7003173828125,284.95001220703125,302.3814392089844,294.8687438964844,299.0204467773437,296.9466247558594,285.69879150390625,1.0,0.8244569897651672,0.2246933132410049,0.2246933132410049,1.0,1.0,-4.476359844207764,0.752335786819458,3.7240240573883057,-0.9520053863525392,1.0,1.0,0.0,276.67242431640625,242.0,86022.5859375,0.0,7255.95849609375,1.0,278.1499938964844,283.2968444824219,297.85992431640625,303.4236145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964583158493042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13106.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3993.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950380,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7787207961082458,0.4109544456005096,0.3761738538742065,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8913637399673462,0.6248512268066406,0.596945583820343,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.977092146873474,0.810443103313446,0.5687711238861084,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.8063897490501404,0.4562810361385345,0.4386489987373352,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.6286755800247192,0.2115208953619003,0.9872636795043944,285.675537109375,284.95001220703125,302.3720092773437,294.8729858398437,299.01593017578125,296.9450988769531,285.6739807128906,1.0,0.8188574910163879,0.2251662313938141,0.2251662313938141,1.0,1.0,-4.452430725097656,0.7488278746604919,3.703602552413941,-0.9464207291603088,1.0,1.0,0.0,270.85699462890625,242.0,85738.2109375,0.0,7117.86328125,1.0,278.1499938964844,283.27984619140625,297.8638610839844,303.4090881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636511206626892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13061.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950440,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.7808139324188232,0.4089061915874481,0.3741657435894012,296.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8939910531044006,0.6220787167549133,0.594171941280365,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.9800220131874084,0.8078898787498474,0.5668932199478149,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.8087056875228882,0.4542884230613708,0.4365980327129364,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.6298047304153442,0.2100735753774643,0.9798952341079712,285.6505432128906,284.95001220703125,302.3631591796875,294.8774719238281,299.0116577148437,296.9435729980469,285.6489562988281,1.0,0.8132149577140808,0.2256391495466232,0.2256391495466232,1.0,1.0,-4.428332805633545,0.7452666163444519,3.683066129684448,-0.940827488899231,1.0,1.0,0.0,265.0413513183594,230.0,85451.2265625,0.0,6980.494140625,1.0,278.1499938964844,283.2627258300781,297.8680419921875,303.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626904129981996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13015.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950500,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.7830087542533875,0.4068616032600403,0.3721588551998138,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.8967251777648926,0.619286060333252,0.5913797616958618,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252136230469,0.982961118221283,0.8052855730056763,0.5649791359901428,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.8110659718513489,0.452275663614273,0.4345275163650512,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.6309894323348999,0.2086172997951507,0.9724839925765992,285.6253356933594,284.95001220703125,302.3548583984375,294.8822021484375,299.0075988769531,296.94207763671875,285.6237487792969,1.0,0.8075264692306519,0.2261120676994323,0.2261120676994323,1.0,1.0,-4.4040608406066895,0.7416506409645081,3.662410259246826,-0.9352263808250428,1.0,1.0,0.0,259.2209167480469,230.0,85161.578125,0.0,6843.81494140625,1.0,278.1499938964844,283.24542236328125,297.8724975585937,303.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617042541503906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12969.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950560,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.7853109240531921,0.4048187732696533,0.3701542317867279,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8995717167854309,0.6164765954017639,0.5885705947875977,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9859076142311096,0.8026348948478699,0.5630324482917786,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.8134800791740417,0.4502447843551636,0.4324395060539245,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.6322351098060608,0.2071533352136612,0.9650363326072692,285.5999450683594,284.95001220703125,302.3470458984375,294.8871459960937,299.0037841796875,296.9405822753906,285.5983581542969,1.0,0.8017951250076294,0.2266397029161453,0.2266397029161453,1.0,1.0,-4.379636764526367,0.7381664514541626,3.641470432281494,-0.9294411540031432,1.0,1.0,0.0,253.39816284179688,218.0,84869.5703125,0.0,6707.9423828125,1.0,278.1499938964844,283.2279663085937,297.8771667480469,303.3658752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960695743560791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12922.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950620,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57476806640625,0.7877259254455566,0.4027767181396484,0.3681505918502807,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.9025381207466124,0.6136519908905029,0.5857462286949158,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9888591170310974,0.7999395728111267,0.5610543489456177,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.815958559513092,0.4481963217258453,0.4303345382213592,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57574462890625,0.6335477232933044,0.2056822329759597,0.957554817199707,285.57440185546875,284.95001220703125,302.3397521972656,294.89227294921875,299.0001525878906,296.9391174316406,285.57275390625,1.0,0.796021580696106,0.2271673381328582,0.2271673381328582,1.0,1.0,-4.355067729949951,0.7346446514129639,3.6204230785369873,-0.9236451983451844,1.0,1.0,0.0,247.5733184814453,218.0,84575.28125,0.0,6572.923828125,1.0,278.1499938964844,283.2103881835937,297.8821105957031,303.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959666669368744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12876.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
