time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950680,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.7902596592903137,0.4007354080677032,0.3661474883556366,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.9056856036186218,0.610814094543457,0.5829086899757385,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.9918131232261658,0.7972031831741333,0.5590473413467407,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.8185127377510071,0.4461316764354706,0.4282140731811523,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.6349338293075562,0.2042048126459121,0.9500436782836914,285.5486755371094,284.95001220703125,302.3328552246094,294.8975830078125,298.9967041015625,296.93768310546875,285.5470275878906,1.0,0.7902078032493591,0.2276949882507324,0.2276949882507324,1.0,1.0,-4.330368518829346,0.7310757637023926,3.599292755126953,-0.9178547263145448,1.0,1.0,0.0,241.747787475586,206.0,84278.859375,0.0,6438.83935546875,1.0,278.1499938964844,283.19268798828125,297.88720703125,303.3375549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586184024810792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12829.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950740,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.7929205894470215,0.3986921906471252,0.3641442656517029,296.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.9090918302536012,0.607962429523468,0.5800576210021973,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.9947670102119446,0.7944233417510986,0.5570096969604492,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.8211562633514404,0.4440516233444214,0.4260774254798889,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.6364012360572815,0.2027209401130676,0.9425016045570374,285.5227966308594,284.95001220703125,302.326416015625,294.9031066894531,298.99346923828125,296.9362487792969,285.5211181640625,1.0,0.7843515872955322,0.2282226234674453,0.2282226234674453,1.0,1.0,-4.30553150177002,0.7274580001831055,3.578073501586914,-0.9120690822601318,1.0,1.0,0.0,235.9194183349609,206.0,83980.203125,0.0,6305.66064453125,1.0,278.1499938964844,283.1748352050781,297.8925476074219,303.323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957551658153534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12782.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.731201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950800,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.795708179473877,0.3966337144374847,0.3621330261230469,296.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.9127548933029176,0.6050984263420105,0.5771945118904114,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.9977160692214966,0.7916041612625122,0.5549443364143372,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8239046335220337,0.4419667720794678,0.4239318072795868,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.6379567980766296,0.2012312859296798,0.9349329471588136,285.4967346191406,284.95001220703125,302.3203430175781,294.9087829589844,298.9903869628906,296.93487548828125,285.4950561523437,1.0,0.7784544825553894,0.2287502586841583,0.2287502586841583,1.0,1.0,-4.280563831329346,0.7237923741340637,3.5567715167999268,-0.906283974647522,1.0,1.0,0.0,230.0917510986328,194.0,83679.2890625,0.0,6173.458984375,1.0,278.1499938964844,283.1568603515625,297.8980407714844,303.3095092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564670324325562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12735.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950860,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7982344031333923,0.3945536017417907,0.3601225018501282,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.91616690158844,0.6022146940231323,0.5743346214294434,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9990000128746032,0.7888126373291016,0.5514249205589294,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.8264071941375732,0.4398705661296844,0.4217968881130218,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.639324963092804,0.1997301876544952,0.9274110198020936,285.4693908691406,284.95001220703125,302.3146667480469,294.91461181640625,298.9873352050781,296.9334716796875,285.46746826171875,1.0,0.7723891139030457,0.2293279320001602,0.2293279320001602,1.0,1.0,-4.253565788269043,0.7198166251182556,3.5337491035461426,-0.8999541997909546,1.0,1.0,0.0,224.6412353515625,194.0,83356.796875,0.0,6038.220703125,1.0,278.1499938964844,283.13787841796875,297.9036865234375,303.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553616046905518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12686.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950920,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8002063035964966,0.3924376964569092,0.3581137061119079,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.9189146757125854,0.599293053150177,0.5714768171310425,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.9990000128746032,0.7863733172416687,0.5450831651687622,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8283949494361877,0.4377437829971313,0.4196711480617523,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.6402888894081116,0.1982099413871765,0.9199517369270324,285.4379272460937,284.95001220703125,302.30926513671875,294.9206237792969,298.984375,296.9319763183594,285.4357604980469,1.0,0.7659695744514465,0.2299055904150009,0.2299055904150009,1.0,1.0,-4.222342491149902,0.7148913741111755,3.507451057434082,-0.8929911255836487,1.0,1.0,0.0,219.7637634277344,182.0,82987.0078125,0.0,5894.25244140625,1.0,278.1499938964844,283.1160888671875,297.9092102050781,303.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542040228843688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12629.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950980,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.8022826910018921,0.3902884125709533,0.3560706675052643,296.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9218350052833556,0.5963322520256042,0.568579375743866,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.9990000128746032,0.7844145894050598,0.5378901958465576,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.8304881453514099,0.4355804622173309,0.4175108969211578,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.6413298845291138,0.1966816931962967,0.9124206304550172,285.4042663574219,284.95001220703125,302.30419921875,294.9267272949219,298.98162841796875,296.93048095703125,285.40203857421875,1.0,0.7592974305152893,0.2304832488298416,0.2304832488298416,1.0,1.0,-4.189602375030518,0.7096038460731506,3.479998588562012,-0.8858778476715088,1.0,1.0,0.0,214.7922515869141,182.0,82597.8984375,0.0,5746.376953125,1.0,278.1499938964844,283.0929260253906,297.9146423339844,303.2597351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952956199645996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12568.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951040,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.8045620918273926,0.3881175816059112,0.3539994060993194,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.925049126148224,0.5933423042297363,0.5656460523605347,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.9990000128746032,0.7828239798545837,0.5303468108177185,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8327771425247192,0.4333840906620025,0.4153138399124145,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.6425272226333618,0.1951536238193512,0.90485018491745,285.3697814941406,284.95001220703125,302.2994079589844,294.9329833984375,298.9790344238281,296.9290771484375,285.3674621582031,1.0,0.7524394989013672,0.2310609072446823,0.2310609072446823,1.0,1.0,-4.156128883361816,0.7041237354278564,3.45200514793396,-0.8786836862564087,1.0,1.0,0.0,209.67257690429688,170.0,82198.8125,0.0,5597.12646484375,1.0,278.1499938964844,283.0691223144531,297.92010498046875,303.2398376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516314268112184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12506.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951100,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8070451021194458,0.3859290480613708,0.351904809474945,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.9285632967948914,0.5903253555297852,0.5626799464225769,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.9990000128746032,0.7815792560577393,0.522457480430603,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.8352723717689514,0.4311541020870209,0.4130790829658508,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.6438937783241272,0.193628504872322,0.897262692451477,285.3344421386719,284.95001220703125,302.2948303222656,294.9393310546875,298.97662353515625,296.92779541015625,285.3320617675781,1.0,0.7454054355621338,0.231638565659523,0.231638565659523,1.0,1.0,-4.121970176696777,0.6984606385231018,3.423509359359741,-0.8714174032211304,1.0,1.0,0.0,204.41709899902344,170.0,81790.1875,0.0,5446.88818359375,1.0,278.1499938964844,283.0447692871094,297.9258117675781,303.2193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502390027046204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12442.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951160,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.8096733093261719,0.3837284445762634,0.3497947752475738,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.9323433041572572,0.5872877836227417,0.5596897006034851,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.9990000128746032,0.7806112170219421,0.514285147190094,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.8379619121551514,0.4288974106311798,0.4108142256736755,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.6454187035560608,0.1921070367097854,0.8896746635437012,285.2984313964844,284.95001220703125,302.2904663085937,294.94580078125,298.9743957519531,296.9266357421875,285.2959899902344,1.0,0.7382328510284424,0.2323746979236602,0.2323746979236602,1.0,1.0,-4.087281227111816,0.6931509375572205,3.394130229949951,-0.8636017441749573,1.0,1.0,0.0,199.07167053222656,158.0,81373.546875,0.0,5296.60595703125,1.0,278.1499938964844,283.0198974609375,297.9316711425781,303.1985168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487958550453186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12378.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.10791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951220,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8124501705169678,0.3815168440341949,0.3476712107658386,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9363858103752136,0.5842302441596985,0.5566765666007996,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.9990000128746032,0.7799258828163147,0.505835235118866,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.8408592939376831,0.4266156852245331,0.4085210859775543,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.6471111178398132,0.1905889064073562,0.8820891976356506,285.2617492675781,284.95001220703125,302.2862854003906,294.9523620605469,298.9722900390625,296.9255676269531,285.2592468261719,1.0,0.7309275269508362,0.2331108301877975,0.2331108301877975,1.0,1.0,-4.052083492279053,0.6877238154411316,3.3643593788146973,-0.8557129502296448,1.0,1.0,0.0,193.6469268798828,158.0,80948.9296875,0.0,5146.5185546875,1.0,278.1499938964844,282.9945678710937,297.9377136230469,303.1773376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94730544090271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12312.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.655029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951280,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.8153737187385559,0.3792954385280609,0.3455366194248199,296.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.940666913986206,0.5811543464660645,0.5536437630653381,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.9990000128746032,0.7795000076293945,0.497138649225235,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.843967854976654,0.4243123233318329,0.4062045216560364,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.6489691138267517,0.1890724748373031,0.8745050430297852,285.2244567871094,284.95001220703125,302.2822570800781,294.958984375,298.9703063964844,296.92462158203125,285.2218933105469,1.0,0.7235062718391418,0.2338469475507736,0.2338469475507736,1.0,1.0,-4.016436100006104,0.6821572780609131,3.3342788219451904,-0.847795307636261,1.0,1.0,0.0,188.1673278808593,146.0,80516.828125,0.0,4997.0693359375,1.0,278.1499938964844,282.9687805175781,297.9438781738281,303.15582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457733631134032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12246.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951340,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.8184554576873779,0.3770624697208404,0.343391090631485,296.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9451740384101868,0.57805997133255,0.5505915880203247,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.9990000128746032,0.779337465763092,0.4882028102874756,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8473021388053894,0.4219905138015747,0.4038662910461426,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.6510004997253418,0.1875559687614441,0.8669177293777466,285.1865234375,284.95001220703125,302.2783203125,294.9656677246094,298.9683837890625,296.9237060546875,285.18389892578125,1.0,0.7159725427627563,0.2345830798149109,0.2345830798149109,1.0,1.0,-3.9803466796875,0.6764518618583679,3.303894758224488,-0.8398504257202148,1.0,1.0,0.0,182.64337158203125,146.0,80077.1875,0.0,4848.42626953125,1.0,278.1499938964844,282.94256591796875,297.9501647949219,303.1339416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442009329795836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12179.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.572509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951400,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8217030167579651,0.3748148679733276,0.3412322402000427,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9498850107192992,0.5749480128288269,0.5475214123725891,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.9990000128746032,0.7794463634490967,0.4790442585945129,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8508778214454651,0.4196627736091614,0.4015160799026489,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.6532080173492432,0.1860361546278,0.8593171834945679,285.14801025390625,284.95001220703125,302.2745056152344,294.9724426269531,298.966552734375,296.9228210449219,285.1452941894531,1.0,0.7083350419998169,0.2353192120790481,0.2353192120790481,1.0,1.0,-3.943839550018311,0.6706123948097229,3.2732272148132324,-0.8318830728530884,1.0,1.0,0.0,177.0903778076172,149.0,79630.0859375,0.0,4700.83349609375,1.0,278.1499938964844,282.9158630371094,297.9565124511719,303.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942590057849884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12111.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951460,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8231920599937439,0.3725813329219818,0.3391326665878296,296.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.9521368741989136,0.571837306022644,0.5445064902305603,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.9990000128746032,0.77961266040802,0.473341166973114,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.852605938911438,0.4173475205898285,0.3992326855659485,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.6539688110351562,0.1845236271619796,0.8520353436470032,285.1133117675781,284.95001220703125,302.2707214355469,294.9792175292969,298.9649963378906,296.92205810546875,285.11114501953125,1.0,0.7026852369308472,0.2361588329076767,0.2361588329076767,1.0,1.0,-3.913232803344727,0.666403591632843,3.246829032897949,-0.824683666229248,1.0,1.0,0.0,173.41305541992188,149.0,79245.1953125,0.0,4585.60546875,1.0,278.1499938964844,282.89215087890625,297.9630432128906,303.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409571886062622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12050.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951520,296.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8236080408096313,0.3703805804252624,0.3370932340621948,296.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9528958201408386,0.5687395334243774,0.5415383577346802,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.7794191241264343,0.4697320759296417,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8531733751296997,0.415046215057373,0.3970022797584533,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.6538172960281372,0.1830095201730728,0.8449562788009644,285.0834045410156,284.95001220703125,302.2669677734375,294.9860534667969,298.9633178710937,296.9213562011719,285.0814208984375,1.0,0.6978640556335449,0.2369984686374664,0.2369984686374664,1.0,1.0,-3.88632082939148,0.6630194783210754,3.223301410675049,-0.8179319500923157,1.0,1.0,0.0,170.86468505859375,167.0,78904.0625,0.0,4490.1953125,1.0,278.1499938964844,282.8714599609375,297.97021484375,303.07373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393882155418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11999.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951580,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8213046789169312,0.3682214021682739,0.3351746201515198,296.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9499136805534364,0.5656731128692627,0.5386810302734375,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.7785387635231018,0.4712710082530975,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8507943749427795,0.4127690196037292,0.39488086104393,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6513825058937073,0.1815035045146942,0.8383271098136902,285.0606689453125,284.95001220703125,302.2632141113281,294.9928894042969,298.9618835449219,296.9207458496094,285.0594177246094,1.0,0.6958355903625488,0.2378380894660949,0.2378380894660949,1.0,1.0,-3.868283033370972,0.6616454124450684,3.206637620925904,-0.8126709461212158,1.0,1.0,0.0,170.9801483154297,167.0,78662.0,0.0,4438.9990234375,1.0,278.1499938964844,282.8559875488281,297.9779357910156,303.06134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379320740699768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11961.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951640,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8171945214271545,0.366086483001709,0.3333466053009033,296.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9443899393081664,0.562647819519043,0.5359213948249817,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.7765019536018372,0.4762430787086487,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8465249538421631,0.4105108976364136,0.3928438127040863,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6475055813789368,0.18000128865242,0.8320284485816956,285.04541015625,284.95001220703125,302.2594299316406,294.9997253417969,298.96026611328125,296.9202575683594,285.0445251464844,1.0,0.6952901482582092,0.2386777251958847,0.2386777251958847,1.0,1.0,-3.8563079833984375,0.6616389751434326,3.194669008255005,-0.8081939816474915,1.0,1.0,0.0,172.90078735351562,185.0,78492.8046875,0.0,4417.38330078125,1.0,278.1499938964844,282.84539794921875,297.9863586425781,303.0555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366719722747804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11936.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.140380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951700,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8117393255233765,0.3639601469039917,0.3315763771533966,296.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9369999170303344,0.5596605539321899,0.5332456231117249,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.7732248306274414,0.4837213456630707,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8409979343414307,0.4082595407962799,0.3908657431602478,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6426929831504822,0.1784979999065399,0.8259604573249817,285.0348205566406,284.95001220703125,302.2555847167969,295.0065612792969,298.95855712890625,296.9197692871094,285.03424072265625,1.0,0.6959710121154785,0.2395173460245132,0.2395173460245132,1.0,1.0,-3.8487353324890137,0.6626342535018921,3.186100959777832,-0.8043472170829773,1.0,1.0,0.0,176.17572021484375,185.0,78374.203125,0.0,4417.3154296875,1.0,278.1499938964844,282.8379211425781,297.9951477050781,303.05438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356274604797364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11919.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951760,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8051227927207947,0.3618569374084472,0.3298563659191131,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9282248616218568,0.55670565366745,0.5306419730186462,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.7687429189682007,0.4931707680225372,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8346062302589417,0.4060062766075134,0.3889288008213043,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6372631192207336,0.1769842356443405,0.8200571537017822,285.02789306640625,284.95001220703125,302.2516174316406,295.01336669921875,298.95672607421875,296.919189453125,285.02752685546875,1.0,0.6976355314254761,0.240189790725708,0.240189790725708,1.0,1.0,-3.844608783721924,0.6639085412025452,3.1807003021240234,-0.8014966249465942,1.0,1.0,0.0,180.56922912597656,188.0,78294.28125,0.0,4434.41015625,1.0,278.1499938964844,282.8328552246094,298.0038757324219,303.0564270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347756505012512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11909.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.835693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951820,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7995616793632507,0.3597621917724609,0.3281206786632538,296.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.921061635017395,0.5537585616111755,0.5280238389968872,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.7633776068687439,0.5006060600280762,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8294137120246887,0.4037550687789917,0.3869554102420807,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6327530145645142,0.1754319220781326,0.8138802647590637,285.0192565917969,284.95001220703125,302.24755859375,295.0201721191406,298.95440673828125,296.9183044433594,285.0184936523437,1.0,0.698002278804779,0.2408622354269027,0.2408622354269027,1.0,1.0,-3.836979389190674,0.6643266081809998,3.1726527214050293,-0.7979980707168579,1.0,1.0,0.0,183.9566650390625,188.0,78174.25,0.0,4434.8466796875,1.0,278.1499938964844,282.82623291015625,298.01226806640625,303.0590209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340702295303344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11894.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951880,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7945497632026672,0.3576593101024627,0.3263683319091797,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9147233963012696,0.5508021712303162,0.5253878831863403,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.7576493620872498,0.5071410536766052,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8247644901275635,0.4015220403671264,0.3849774003028869,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6286236047744751,0.173835813999176,0.8074376583099365,285.0075378417969,284.95001220703125,302.24334716796875,295.02691650390625,298.9519348144531,296.9169921875,285.00665283203125,1.0,0.6980937123298645,0.2415346801280975,0.2415346801280975,1.0,1.0,-3.827531576156616,0.6643226742744446,3.1632089614868164,-0.794339120388031,1.0,1.0,0.0,186.88693237304688,191.0,78027.75,0.0,4427.1259765625,1.0,278.1499938964844,282.8175964355469,298.01971435546875,303.0586242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333950877189636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11874.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951940,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7898524403572083,0.3555451333522796,0.3245995044708252,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.908959686756134,0.5478315353393555,0.5227326154708862,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.7517656683921814,0.5131821632385254,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8204022645950317,0.3992780745029449,0.3829960227012634,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6246697306632996,0.1721968203783035,0.8007612228393555,284.994384765625,284.95001220703125,302.2389221191406,295.0335998535156,298.9491882324219,296.9153747558594,284.993408203125,1.0,0.697924017906189,0.2422071248292923,0.2422071248292923,1.0,1.0,-3.816933870315552,0.6640444397926331,3.1528892517089844,-0.7905261516571045,1.0,1.0,0.0,189.5740661621093,191.0,77865.59375,0.0,4414.58447265625,1.0,278.1499938964844,282.8080139160156,298.0265197753906,303.0560913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326948523521424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11851.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952000,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7854025959968567,0.3534193634986877,0.3228146433830261,296.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.90373694896698,0.5448454022407532,0.5200573205947876,296.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.7458086609840393,0.5188425183296204,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8162205815315247,0.3970154523849487,0.3809932172298431,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6208063364028931,0.1705201119184494,0.7938764095306396,284.9800720214844,284.95001220703125,302.2343139648437,295.04022216796875,298.9461975097656,296.9134216308594,284.9790344238281,1.0,0.6975395679473877,0.2428795546293258,0.2428795546293258,1.0,1.0,-3.805337190628052,0.6635253429412842,3.141811847686768,-0.7865813374519348,1.0,1.0,0.0,192.072021484375,194.0,77690.3515625,0.0,4398.07958984375,1.0,278.1499938964844,282.7976379394531,298.0329284667969,303.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319584965705872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11827.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952060,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7799467444419861,0.351264476776123,0.3210588097572326,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8975241780281067,0.5418260097503662,0.5174089670181274,296.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9969670176506042,0.7399770021438599,0.5199768543243408,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8109421133995056,0.3947187662124634,0.3790149092674255,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6160643696784973,0.1687957048416137,0.7870274186134338,284.96173095703125,284.95001220703125,302.2294311523437,295.0467529296875,298.9425048828125,296.9111633300781,284.95977783203125,1.0,0.6966227889060974,0.2434440404176712,0.2434440404176712,1.0,1.0,-3.787033081054688,0.661089301109314,3.125943660736084,-0.7817220687866211,1.0,1.0,0.0,195.5146331787109,194.0,77440.53125,0.0,4369.03955078125,1.0,278.1499938964844,282.7839660644531,298.0390930175781,303.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311756491661072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11793.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952120,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7742097973823547,0.3490451276302337,0.3192728757858276,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8909652829170227,0.5387381315231323,0.5147259831428528,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.991169571876526,0.7350847125053406,0.5164039731025696,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8051391243934631,0.3923613727092743,0.3770048916339874,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6108049750328064,0.1670271903276443,0.7800248861312866,284.9345397949219,284.95001220703125,302.2242736816406,295.0531921386719,298.939208984375,296.9085693359375,284.9331359863281,1.0,0.6950638294219971,0.2440085262060165,0.2440085262060165,1.0,1.0,-3.762166976928711,0.6571035385131836,3.105063438415528,-0.7763922214508057,0.9858269691467284,0.9858269691467284,0.0,199.18942260742188,197.0,77056.8125,0.0,4322.45068359375,1.0,278.1499938964844,282.7661437988281,298.0442199707031,303.0311889648437,293.1499938964844,293.1499938964844,278.1499938964844,36337.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302257299423218,1.0,0.0,0.0,3.990698099136353,3.990725517272949,1.0626519042489235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11732.1953125,0.0,1949.0345458984373,1895.4371337890625,0.0,3683.210205078125,0.9818888306617736,1.0,0.0,3.0,1.0,0.0
17952180,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7690342664718628,0.3468218445777893,0.3174378573894501,296.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8850407004356384,0.5356393456459045,0.5119858980178833,296.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.985810935497284,0.7308837175369263,0.5133989453315735,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7997454404830933,0.3899904489517212,0.3749416470527649,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6057286858558655,0.1652668714523315,0.7728700041770935,284.9195556640625,284.95001220703125,302.2188415527344,295.0595092773437,298.9355773925781,296.9061889648437,284.91864013671875,1.0,0.6931387782096863,0.2445730119943618,0.2445730119943618,1.0,1.0,-3.736292839050293,0.6528497934341431,3.0834429264068604,-0.7707262635231018,0.9679570198059082,0.9679570198059082,0.0,202.4120941162109,197.0,76565.8359375,0.0,4272.30322265625,1.0,278.1499938964844,282.76025390625,298.0478515625,303.0057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36939.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289298057556152,1.0,0.0,0.0,3.969586372375488,3.969613790512085,1.0514382893234142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11655.7109375,0.0,1926.281494140625,1895.4371337890625,0.0,3671.328125,0.9775100946426392,1.0,0.0,3.0,1.0,0.0
17952240,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7646551728248596,0.3446459174156189,0.3155976831912994,296.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.880021870136261,0.5325818657875061,0.5092339515686035,296.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9811614155769348,0.7270755171775818,0.5107422471046448,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7951337695121765,0.3876473605632782,0.3728582859039306,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6011813282966614,0.1635454893112182,0.7656900882720947,284.9120788574219,284.95001220703125,302.2130432128906,295.06573486328125,298.9323425292969,296.90435791015625,284.91162109375,1.0,0.6910691857337952,0.2451374977827072,0.2451374977827072,1.0,1.0,-3.711469411849976,0.6488263010978699,3.06264328956604,-0.7653327584266663,0.9514074325561525,0.9514074325561525,0.0,204.9359130859375,200.0,76035.171875,0.0,4220.4599609375,1.0,278.1499938964844,282.7616271972656,298.0511169433594,302.9755554199219,293.1499938964844,293.1499938964844,278.1499938964844,37422.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273200631141664,1.0,0.0,0.0,3.940179347991944,3.940206527709961,1.0359176485508217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11573.5048828125,0.0,1892.097412109375,1895.4371337890625,0.0,3656.552734375,0.9712050557136536,1.0,0.0,3.0,1.0,0.0
17952300,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7607821822166443,0.3425301909446716,0.3137894868850708,296.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.875566840171814,0.5295813083648682,0.506510853767395,296.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9769237041473388,0.723496675491333,0.5082851052284241,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7910084128379822,0.3853453993797302,0.3707901239395141,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5969703793525696,0.1618714332580566,0.7586221098899841,284.91033935546875,284.95001220703125,302.2068786621094,295.0718078613281,298.9293212890625,296.90313720703125,284.91021728515625,1.0,0.6889021992683411,0.2457019686698913,0.2457019686698913,1.0,1.0,-3.6872329711914062,0.6449203491210938,3.0423126220703125,-0.7600470781326294,0.9372084736824036,0.9372084736824036,0.0,207.0479736328125,200.0,75478.828125,0.0,4168.18212890625,1.0,278.1499938964844,282.7683410644531,298.0546875,302.9432373046875,293.1499938964844,293.1499938964844,278.1499938964844,37759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254741072654724,1.0,0.0,0.0,3.905196905136109,3.905223846435547,1.017604745356948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11488.6962890625,0.0,1850.137451171875,1895.4371337890625,0.0,3639.58837890625,0.9635817408561708,1.0,0.0,3.0,1.0,0.0
17952360,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7572794556617737,0.3404719829559326,0.3120224475860595,296.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8715204000473022,0.5266375541687012,0.5038290023803711,296.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9729604721069336,0.7200562953948975,0.505943775177002,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7872369885444641,0.3830857872962951,0.3687491416931152,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.5930094122886658,0.1602437496185302,0.7517067193984985,284.9120788574219,284.95001220703125,302.2003173828125,295.0777587890625,298.926513671875,296.9024658203125,284.912109375,1.0,0.6866924166679382,0.2465170472860336,0.2465170472860336,1.0,1.0,-3.663567304611206,0.6418697834014893,3.021697521209717,-0.754124641418457,0.9253735542297364,0.9253735542297364,0.0,208.8771514892578,203.0,74915.3203125,0.0,4116.2236328125,1.0,278.1499938964844,282.77813720703125,298.0587158203125,302.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,37948.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234688878059388,1.0,0.0,0.0,3.867582321166992,3.867609024047852,9.980963113775942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11404.083984375,0.0,1804.42529296875,1895.4371337890625,0.0,3621.136474609375,0.9552883505821228,1.0,0.0,3.0,1.0,0.0
17952420,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7540481090545654,0.3384623825550079,0.3102953433990478,296.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8677716851234436,0.523743212223053,0.5011889338493347,296.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9691753387451172,0.7167025804519653,0.5036738514900208,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7837237119674683,0.3808636367321014,0.3667376637458801,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.5892324447631836,0.1586575955152511,0.7449504137039185,284.9154357910156,284.95001220703125,302.193359375,295.08355712890625,298.923828125,296.9022521972656,284.91552734375,1.0,0.6844738721847534,0.2473321259021759,0.2473321259021759,1.0,1.0,-3.6404175758361816,0.6389657258987427,3.0014519691467285,-0.7482510209083557,0.9155188202857972,0.9155188202857972,0.0,210.5145721435547,203.0,74357.1953125,0.0,4064.997314453125,1.0,278.1499938964844,282.7892761230469,298.063232421875,302.8785400390625,293.1499938964844,293.1499938964844,278.1499938964844,38015.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921369194984436,1.0,0.0,0.0,3.8294663429260254,3.829492330551148,9.78520233729796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.375,0.0,1757.974609375,1895.4371337890625,0.0,3601.788818359375,0.946808695793152,1.0,0.0,3.0,1.0,0.0
17952480,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7510070204734802,0.3364885449409485,0.3086004257202148,296.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8642311692237854,0.5208860039710999,0.4985834956169128,296.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9654878973960876,0.7133994698524475,0.5014463663101196,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7803900837898254,0.3786697089672088,0.3647513389587402,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.5855792164802551,0.1571046262979507,0.7383345365524292,284.91912841796875,284.95001220703125,302.1859130859375,295.0891418457031,298.9211730957031,296.90240478515625,284.9192199707031,1.0,0.6822665333747864,0.2481472045183181,0.2481472045183181,1.0,1.0,-3.617682695388794,0.6361339688301086,2.98154878616333,-0.7424615025520325,0.9070876240730286,0.9070876240730286,0.0,212.03358459472656,206.0,73810.5234375,0.0,4014.669677734375,1.0,278.1499938964844,282.80059814453125,298.0681457519531,302.8476867675781,293.1499938964844,293.1499938964844,278.1499938964844,38005.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192282557487488,1.0,0.0,0.0,3.7920753955841056,3.7921011447906494,9.595049732524783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11241.208984375,0.0,1712.6436767578125,1895.4371337890625,0.0,3582.034423828125,0.93844074010849,1.0,0.0,3.0,1.0,0.0
