time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952540,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7481010556221008,0.3345403969287872,0.3069301247596741,296.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8608384728431702,0.5180558562278748,0.4960050880908966,296.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.961844265460968,0.7101249098777771,0.499243676662445,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7771828770637512,0.3764959275722503,0.3627846539020538,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.5820078253746033,0.1555777490139007,0.7318375706672668,284.9224853515625,284.95001220703125,302.177978515625,295.0945739746094,298.9184875488281,296.90283203125,284.9225158691406,1.0,0.6800810694694519,0.2489622831344604,0.2489622831344604,1.0,1.0,-3.5952720642089844,0.6333537697792053,2.961918354034424,-0.7367426156997681,0.8996168375015259,0.8996168375015259,0.0,213.4831695556641,206.0,73277.46875,0.0,3965.28515625,1.0,278.1499938964844,282.8114624023437,298.0732727050781,302.8180847167969,293.1499938964844,293.1499938964844,278.1499938964844,37953.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170812964439392,1.0,0.0,0.0,3.755979537963867,3.756004810333252,9.41325254188996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11163.66796875,0.0,1669.3453369140625,1895.4371337890625,0.0,3562.19873046875,0.9303339123725892,1.0,0.0,3.0,1.0,0.0
17952600,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7452889680862427,0.3326088786125183,0.3052764236927032,296.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8575496673583984,0.5152432322502136,0.4934450387954712,296.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9582050442695618,0.7068637609481812,0.4970535039901733,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7740631103515625,0.3743345439434051,0.3608309924602508,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.5784841775894165,0.1540693342685699,0.7254296541213989,284.9252014160156,284.95001220703125,302.1695556640625,295.09979248046875,298.91571044921875,296.9034118652344,284.9252014160156,1.0,0.677920937538147,0.2497773617506027,0.2497773617506027,1.0,1.0,-3.573087215423584,0.6306021213531494,2.9424850940704346,-0.7310802340507507,0.8927305340766907,0.8927305340766907,0.0,214.8983459472656,209.0,72756.4296875,0.0,3916.783447265625,1.0,278.1499938964844,282.8216857910156,298.0784912109375,302.7894897460937,293.1499938964844,293.1499938964844,278.45001220703125,37888.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914948582649231,1.0,0.0,0.0,3.7211837768554688,3.7212088108062735,9.239650466952298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10416.056640625,0.0,1628.2210693359375,1895.4371337890625,0.0,3542.469970703125,0.9225107431411744,1.0,0.0,3.0,1.0,0.0
17952660,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7426865100860596,0.3309244215488434,0.3037033379077911,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8544853329658508,0.5126844048500061,0.4909720122814178,296.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9547382593154908,0.7039767503738403,0.4949552118778229,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7711445689201355,0.3723611533641815,0.3589396476745605,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.5751098394393921,0.1526602357625961,0.7191958427429199,285.02374267578125,284.95001220703125,302.1605529785156,295.1048278808594,298.913330078125,296.9048767089844,285.0233764648437,1.0,0.6758188605308533,0.2505963444709778,0.2505963444709778,1.0,1.0,-3.551644086837769,0.6280159950256348,2.923628091812134,-0.7255667448043823,0.967815637588501,0.967815637588501,0.0,216.19204711914065,209.0,71579.5546875,0.0,3869.93505859375,1.0,278.4019470214844,282.9446716308594,298.0554504394531,302.59423828125,293.1499938964844,293.1499938964844,278.45001220703125,34279.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084141254425048,1.0,0.0,0.0,3.7622575759887695,3.762282371520996,9.444747774978168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10735.5029296875,0.0,1648.41748046875,1895.4371337890625,0.0,3481.880126953125,0.9304397702217102,1.0,0.0,3.0,1.0,0.0
17952720,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7404403686523438,0.3292519748210907,0.3023146688938141,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.851793110370636,0.5101466178894043,0.4887012541294098,296.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.951651930809021,0.7010617852210999,0.493061900138855,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7685721516609192,0.3704125583171844,0.3572010397911072,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5720458626747131,0.1512984782457351,0.7133865356445312,284.9954528808594,284.95001220703125,302.1510009765625,295.109619140625,298.9109802246094,296.9068298339844,284.992919921875,1.0,0.6738504767417908,0.2514153122901916,0.2514153122901916,1.0,1.0,-3.5319628715515137,0.6258279085159302,2.906135082244873,-0.7202925086021423,0.9693888425827026,0.9693888425827026,0.0,217.2858428955078,212.0,71406.09375,0.0,3826.780029296875,1.0,278.4428100585937,282.9268798828125,298.0779113769531,302.65478515625,293.1499938964844,293.1499938964844,278.1499938964844,34103.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059725999832152,1.0,0.0,0.0,3.808473587036133,3.8084988594055176,9.678212791186525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11514.6396484375,0.0,1701.9215087890625,1895.4371337890625,0.0,3459.19091796875,0.9394317865371704,1.0,0.0,3.0,1.0,0.0
17952780,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.73777836561203,0.3271067142486572,0.3007172048091888,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8486772179603577,0.5071298480033875,0.4862138628959656,296.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9479079842567444,0.6974000334739685,0.4908889532089233,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7656041979789734,0.3681060373783111,0.3553096055984497,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.56862872838974,0.1497786492109298,0.7073926329612732,284.85595703125,284.95001220703125,302.14080810546875,295.1141662597656,298.9072570800781,296.9071655273437,284.85455322265625,1.0,0.671855092048645,0.2522342801094055,0.2522342801094055,1.0,1.0,-3.5107226371765137,0.6232392191886902,2.8874833583831787,-0.7147621512413025,0.8672795295715332,0.8672795295715332,0.0,218.75173950195312,212.0,71875.8046875,0.0,3782.359619140625,1.0,278.1952819824219,282.77978515625,298.1278076171875,302.8592224121094,293.1499938964844,293.1499938964844,278.1499938964844,38878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099133014678956,1.0,0.0,0.0,3.7497498989105225,3.7497754096984863,9.382054031448206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11076.73046875,0.0,1669.1259765625,1895.4371337890625,0.0,3495.79931640625,0.9273026585578918,1.0,0.0,3.0,1.0,0.0
17952840,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7345924973487854,0.3248902559280395,0.2988044023513794,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8450400233268738,0.5040258169174194,0.4833831191062927,296.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9433691501617432,0.6936782002449036,0.4883457124233246,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7621370553970337,0.3657135665416717,0.3531552255153656,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.5646812915802002,0.1481772512197494,0.7007778882980347,284.88348388671875,284.95001220703125,302.1300048828125,295.11846923828125,298.9028015136719,296.906494140625,284.8843688964844,1.0,0.6697089076042175,0.2530532479286194,0.2530532479286194,1.0,1.0,-3.486600875854492,0.6199334263801575,2.8666675090789795,-0.7089068293571472,0.8586344122886658,0.8586344122886658,0.0,220.6111297607422,200.0,71105.15625,0.0,3733.619384765625,1.0,278.1571655273437,282.8125915527344,298.1180725097656,302.7596435546875,293.1499938964844,293.1499938964844,278.45001220703125,39877.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093925356864928,1.0,0.0,0.0,3.648676633834839,3.6487014293670654,8.883089890332485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10220.17578125,0.0,1560.69970703125,1895.4371337890625,0.0,3490.965087890625,0.9079356789588928,1.0,0.0,3.0,1.0,0.0
17952900,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7335275411605835,0.3231156170368194,0.2969878315925598,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8438888192176819,0.5013589859008789,0.4806425273418426,296.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9421373605728148,0.6906407475471497,0.485986053943634,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7609655857086182,0.3636379241943359,0.3510222733020782,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5626726150512695,0.1467119753360748,0.6937702298164368,284.9893493652344,284.95001220703125,302.1184997558594,295.1224975585937,298.8990173339844,296.9071960449219,284.9888000488281,1.0,0.6657824516296387,0.2538722455501556,0.2538722455501556,1.0,1.0,-3.462497472763061,0.6166069507598877,2.845890522003174,-0.7031341791152954,0.926232635974884,0.926232635974884,0.0,219.4335784912109,200.0,69876.3203125,0.0,3667.52392578125,1.0,278.40106201171875,282.9411926269531,298.0780029296875,302.52349853515625,293.1499938964844,293.1499938964844,278.45001220703125,35330.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024635553359984,1.0,0.0,0.0,3.674974203109741,3.674998283386232,9.011599786390434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10502.978515625,0.0,1556.087158203125,1895.4371337890625,0.0,3426.53759765625,0.9118029475212096,1.0,0.0,3.0,1.0,0.0
17952960,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7338587641716003,0.3214361667633056,0.2954055368900299,296.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8443183302879333,0.4987900555133819,0.4781478643417358,296.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9430382251739502,0.6876788139343262,0.4839071333408355,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7612649202346802,0.3616476655006408,0.349057674407959,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5619881749153137,0.1453281491994857,0.6870356798171997,284.9674987792969,284.95001220703125,302.1063232421875,295.1262512207031,298.8954772949219,296.90875244140625,284.9658508300781,1.0,0.6613656282424927,0.254725307226181,0.254725307226181,1.0,1.0,-3.4402174949646,0.6137914657592773,2.8264260292053223,-0.6975363492965698,0.9211907982826232,0.9211907982826232,0.0,216.49562072753903,188.0,69548.0625,0.0,3596.2685546875,1.0,278.4423217773437,282.9320983886719,298.0923156738281,302.55908203125,293.1499938964844,293.1499938964844,278.1499938964844,35172.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899393618106842,1.0,0.0,0.0,3.703085660934448,3.7031099796295166,9.149994184554088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11218.7470703125,0.0,1586.7518310546875,1895.4371337890625,0.0,3397.93115234375,0.916424572467804,1.0,0.0,3.0,1.0,0.0
17953020,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7344874143600464,0.3193910717964172,0.2936592400074005,296.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8451533913612366,0.4958482682704925,0.4754799604415893,296.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9444380402565002,0.6841102838516235,0.4816004037857055,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7619428038597107,0.359385222196579,0.3469673097133636,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5616612434387207,0.1438417881727218,0.6801239848136902,284.8509826660156,284.95001220703125,302.0934143066406,295.1297302246094,298.8908996582031,296.90924072265625,284.8523864746094,1.0,0.6564457416534424,0.2555783987045288,0.2555783987045288,1.0,1.0,-3.4166479110717773,0.6106395721435547,2.8060083389282227,-0.6917338371276855,0.8283085823059082,0.8283085823059082,0.0,212.9332427978516,188.0,69687.5078125,0.0,3519.12109375,1.0,278.1980285644531,282.8118591308594,298.1383056640625,302.7381286621094,293.1499938964844,293.1499938964844,278.1499938964844,40652.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026703238487244,1.0,0.0,0.0,3.607879400253296,3.607903957366944,8.68554991484416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10749.28125,0.0,1521.218505859375,1895.4371337890625,0.0,3428.462646484375,0.896824061870575,1.0,0.0,3.0,1.0,0.0
17953080,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7351711988449097,0.3173728883266449,0.2916723787784576,296.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8461282253265381,0.4929209053516388,0.4725483357906341,296.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9460023641586304,0.6806081533432007,0.4790074825286865,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7627412676811218,0.357121855020523,0.3446732759475708,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.561398983001709,0.1423353105783462,0.6727302074432373,284.89044189453125,284.95001220703125,302.0797424316406,295.13287353515625,298.8859558105469,296.9093933105469,284.8907470703125,1.0,0.6510552763938904,0.2564314901828766,0.2564314901828766,1.0,1.0,-3.3908581733703613,0.6069202423095703,2.783937931060791,-0.685711681842804,0.8297516107559204,0.8297516107559204,0.0,209.0052490234375,176.0,68930.2734375,0.0,3435.626953125,1.0,278.1581420898437,282.853271484375,298.126220703125,302.6303405761719,293.1499938964844,293.1499938964844,278.45001220703125,40282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014204144477844,1.0,0.0,0.0,3.507690191268921,3.507713794708252,8.209860311580996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9951.3583984375,0.0,1411.3223876953125,1895.4371337890625,0.0,3416.8212890625,0.8771272301673889,1.0,0.0,3.0,1.0,0.0
17953140,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.736632764339447,0.3157392740249634,0.2898761928081512,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8479657173156738,0.4903774261474609,0.4698096215724945,296.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9487154483795166,0.6776867508888245,0.4766601622104645,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7643346786499023,0.3551426529884338,0.3425079584121704,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5618128776550293,0.140966534614563,0.6654977202415466,284.9897766113281,284.95001220703125,302.0652770996094,295.1357116699219,298.8816223144531,296.910888671875,284.9883117675781,1.0,0.6454408168792725,0.2572845816612243,0.2572845816612243,1.0,1.0,-3.366448402404785,0.6035100221633911,2.762938499450684,-0.6799567341804504,0.8942480087280273,0.8942480087280273,0.0,204.3000640869141,176.0,67790.921875,0.0,3351.97265625,1.0,278.3976135253906,282.9744567871094,298.0859069824219,302.397705078125,293.1499938964844,293.1499938964844,278.45001220703125,35255.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940171599388123,1.0,0.0,0.0,3.5379583835601807,3.5379812717437744,8.352158715752012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10218.1953125,0.0,1406.649658203125,1895.4371337890625,0.0,3347.75439453125,0.8812696933746338,1.0,0.0,3.0,1.0,0.0
17953200,296.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.738840639591217,0.0,0.2883041203022003,296.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.8506263494491577,0.0,0.4673103094100952,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.9524418711662292,0.0,0.4745624959468841,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.7666950821876526,0.0,0.3405204713344574,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.5629317760467529,0.0,0.6587087512016296,284.9652709960937,294.1499938964844,302.04998779296875,295.13818359375,298.8772888183594,296.9130554199219,284.9638977050781,0.0,0.0,0.2581376731395721,0.2581376731395721,1.0,1.0,-3.34405255317688,0.600562572479248,2.743489980697632,-0.6744658946990967,0.0,0.0,0.0,198.99832153320312,60.0,67430.1328125,0.0,3270.55126953125,0.0,278.441162109375,282.9646911621094,298.1006164550781,302.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,35307.1328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5630228519439697,3.5630459785461426,8.470918828606955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1433.4774169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.474357932806015,0.0,0.0026940135285258,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.474357932806015,0.0,0.0028369291685521,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.474357932806015,0.0,0.0020953463390469,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.474357932806015,0.0,0.0028369275387376,297.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0134570123627781,285.1390686035156,294.1499938964844,302.0335693359375,295.1402893066406,299.3368835449219,297.9693908691406,283.7472229003906,0.0,0.0,0.2065101265907287,0.2065101265907287,1.0,1.0,-0.0358854494988918,0.0044517926871776,0.0314336568117141,-0.0732174441218376,0.0,0.0,0.0,-0.2027303725481033,60.0,3324.843017578125,0.0,-8.780039206612855e-05,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,2.373708412051201e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.762695860060507e-12,9.763137347185148e-12,1.855723786853309e-17,3.0923186233877686e-10,3.092315292718695e-10,3.3378241199996043e-16,0.0,0.0,0.0,0.0,0.0,5.265276340655942e-20,1.4049589291933813e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0011350456625223,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0017951454501599,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0018021297873929,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0013302608858793,297.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.002814570441842,285.0611572265625,294.1499938964844,302.0157470703125,295.14190673828125,300.0014953613281,299.2986755371094,282.98175048828125,0.0,0.0,0.1548825949430465,0.1548825949430465,1.0,1.0,-0.0133194848895072,0.0020673072431236,0.0112521769478917,-0.068562664091587,0.0,0.0,0.0,-0.081396535038948,60.0,1745.93359375,0.0,-1.2091955795767715e-05,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0120936395156135e-28,1.1964843390624344e-28,1.3689513336088655e-31,-4.1913932333873394e-18,-4.188401321111735e-18,-2.991878954119665e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0001400223700329,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001650904450798,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0001359399611828,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0001514199248049,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0006154710426926,285.042724609375,294.1499938964844,301.99658203125,295.1430969238281,300.0850830078125,300.46856689453125,282.62872314453125,0.0,0.0,0.1032550632953643,0.1032550632953643,1.0,1.0,-0.0018122043693438,0.0003233829629607,0.0014888213481754,-0.0668989792466163,0.0,0.0,0.0,-0.0209763422608375,60.0,803.9248046875,0.0,-2.23894289774762e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8267326780938315e-41,-2.4507308842576726e-41,-5.600989961906294e-42,3.2027365011060945e-21,2.5971490120442133e-21,6.055874890618812e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001101489397115,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001161632098956,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,8.593366510467604e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0001160305109806,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0005493946955539,285.0362243652344,294.1499938964844,301.97607421875,295.1438293457031,300.1114196777344,301.14111328125,282.5088195800781,0.0,0.0,0.0516275316476821,0.0516275316476821,1.0,1.0,-0.0014666906790807,9.072976354218554e-06,0.0014576177345588,-0.0670512691140174,0.0,0.0,0.0,-0.0192465130239725,60.0,363.3326110839844,0.0,-1.466680004114096e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1646590359733563e-42,-5.081108231641787e-42,-2.7073086330755466e-42,4.591460264328431e-21,2.31940393628232e-21,2.272056328046112e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001098482825909,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001156786165665,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,8.544236334273592e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0001156760990852,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0005486925365403,285.0299377441406,294.1499938964844,301.954345703125,295.1441345214844,300.135498046875,301.50634765625,282.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014631875092163,3.9442468846573326e-08,0.0014631480444222,-0.0670149773359298,0.0,0.0,0.0,-0.0192234255373477,60.0,173.56834411621094,0.0,-1.4596862740745564e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.624731261867032e-21,2.3127493328778155e-21,2.3119819289892165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001098354332498,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.000115662405733,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,8.542826253687963e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,0.0001156619691755,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0005486411391757,285.0234375,294.1499938964844,301.9314270019531,295.1440734863281,300.15899658203125,301.69940185546875,282.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014630233636125,2.6092941141087067e-08,0.0014629972865805,-0.0669876486063003,0.0,0.0,0.0,-0.0192178338766098,60.0,95.93698120117188,0.0,-1.4593588559819184e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625266425105134e-21,2.31264169438502e-21,2.312624730720114e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001098319917218,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0001156587168225,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,8.542549039702863e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0001156583239207,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0005486243171617,285.0167236328125,294.1499938964844,301.9073486328125,295.1435852050781,300.1818542480469,301.7966003417969,282.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014629766810685,2.6088606830398934e-08,0.0014629506040364,-0.0669763684272766,0.0,0.0,0.0,-0.0192156359553337,60.0,63.86699295043945,0.0,-1.4592657748835336e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625278138111855e-21,2.3126392710043187e-21,2.312639069055928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,0.0001098332941182,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0001156600919784,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,8.5426501755137e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0001156597063527,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0005486308946274,285.0098571777344,294.1499938964844,301.8821716308594,295.1427307128906,300.2041015625,301.8396911621094,282.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014629930956289,2.6090081206575646e-08,0.0014629670185968,-0.066980205476284,0.0,0.0,0.0,-0.0192163866013288,60.0,50.84687805175781,0.0,-1.4592987440664729e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625278138111855e-21,2.312639069055928e-21,2.312639069055928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001098389693652,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0001156660582637,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,8.543091098545119e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.0001156656799139,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,0.0005486592999659,285.0028076171875,294.1499938964844,301.85595703125,295.1415100097656,300.2257385253906,301.8521728515625,282.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014630677178502,2.6097008998249294e-08,0.0014630416408181,-0.0669982284307479,0.0,0.0,0.0,-0.0192198995500803,60.0,45.25879669189453,0.0,-1.459447531715341e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312639069055928e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0001098487337003,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0001156763391918,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,8.543849980924278e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.000115675960842,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0005487081361934,284.9955749511719,294.1499938964844,301.8287353515625,295.13995361328125,300.2467346191406,301.8472900390625,282.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014631968224421,2.6109052697620427e-08,0.00146317074541,-0.0670295506715774,0.0,0.0,0.0,-0.0192260015755891,60.0,42.692161560058594,0.0,-1.4597053166198748e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001098623324651,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001156906582764,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,8.54490717756562e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0001156902799266,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0005487761227414,284.9882202148437,294.1499938964844,301.80059814453125,295.1380615234375,300.26708984375,301.8322448730469,282.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014633770333603,2.612587834960324e-08,0.0014633508399128,-0.0670733153820037,0.0,0.0,0.0,-0.0192345269024372,60.0,41.37174987792969,0.0,-1.4600647091356225e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.000109879503725,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0001157087390311,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,8.546242315787822e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001157083679572,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0005488619790412,284.980712890625,294.1499938964844,301.7715759277344,295.1358337402344,300.2868347167969,301.8111877441406,282.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014636048581451,2.6147178644464475e-08,0.0014635786646977,-0.0671287178993225,0.0,0.0,0.0,-0.0192453172057867,60.0,40.5721435546875,0.0,-1.460519456486509e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001099000219255,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0001157303413492,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,8.547837933292612e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0001157299702754,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.0005489645409397,284.9731140136719,294.1499938964844,301.74169921875,295.13330078125,300.3059387207031,301.7863464355469,282.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014638771535828,2.6172653377898324e-08,0.0014638510765507,-0.0671949759125709,0.0,0.0,0.0,-0.0192582234740257,60.0,39.99535751342773,0.0,-1.4610631637879126e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001099236542358,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001157552251243,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,8.549675840185955e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0001157548613264,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0005490826442837,284.96539306640625,294.1499938964844,301.7110290527344,295.1304931640625,300.32440185546875,301.7590637207031,282.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014641910092905,2.620202010916728e-08,0.0014641648158431,-0.0672713592648506,0.0,0.0,0.0,-0.0192730985581874,60.0,39.51298522949219,0.0,-1.4616897203723056e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001099501896533,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001157831648015,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,8.551738574169576e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0001157827937277,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0005492152413353,284.9575500488281,294.1499938964844,301.6796569824219,295.1274108886719,300.3422241210937,301.7300720214844,283.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001464543514885,2.623500883203178e-08,0.0014645173214375,-0.0673571527004242,0.0,0.0,0.0,-0.0192898083478212,60.0,39.07466506958008,0.0,-1.4623935840063498e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.000109979409899,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001158139348262,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,8.554010855732486e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.0001158135710284,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0005493612843565,284.9496459960937,294.1499938964844,301.6475830078125,295.1240539550781,300.3594055175781,301.6997985839844,283.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014649318763986,2.6271360198393268e-08,0.0014649055665358,-0.0674517005681991,0.0,0.0,0.0,-0.0193082224577665,60.0,38.658538818359375,0.0,-1.4631692124567053e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001100111257983,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0001158473314717,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,8.556477405363694e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0001158469676738,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0005495197838172,284.941650390625,294.1499938964844,301.6148986816406,295.1204528808594,300.3759460449219,301.6685485839844,283.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014653534162789,2.6310827294651066e-08,0.0014653271064162,-0.0675543472170829,0.0,0.0,0.0,-0.0193282142281532,60.0,38.256385803222656,0.0,-1.4640113477071284e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,0.0001100451409001,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,0.000115883151011,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,8.559122943552211e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0001158827872131,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.000549689750187,284.93359375,294.1499938964844,301.5816345214844,295.1166381835937,300.391845703125,301.636474609375,283.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014658055733889,2.6353168536275013e-08,0.0014657791471108,-0.0676644667983055,0.0,0.0,0.0,-0.0193496607244014,60.0,37.864933013916016,0.0,-1.4649150159584678e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0001100812660297,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0001159211897174,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,8.561932190787047e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0001159208331955,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0005498702521435,284.92547607421875,294.1499938964844,301.5478210449219,295.11260986328125,300.4071044921875,301.60369873046875,283.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014662857865914,2.639814589144862e-08,0.0014662593603134,-0.0677814409136772,0.0,0.0,0.0,-0.0193724427372217,60.0,37.4833869934082,0.0,-1.465875243411574e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.000110130480607,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0001159730163635,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,8.565759344492108e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.0001159726598416,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0005501161795109,284.91729736328125,294.1499938964844,301.5135498046875,295.1083984375,300.4217529296875,301.5702819824219,283.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014669402735307,2.645947105861525e-08,0.0014669138472527,-0.0679409280419349,0.0,0.0,0.0,-0.0194035042077302,60.0,37.11148071289063,0.0,-1.4671844894564856e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001102112946682,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001160581086878,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,8.572044316679239e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0001160577521659,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0005505198496393,284.9090881347656,294.1499938964844,301.4788818359375,295.10400390625,300.43572998046875,301.53631591796875,283.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014680156018584,2.6560263322039652e-08,0.0014679890591651,-0.0682030394673347,0.0,0.0,0.0,-0.0194545518606901,60.0,36.75203323364258,0.0,-1.4693365812945558e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,0.0001103111717384,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0001161632826551,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,8.579812129028141e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,0.0001161629261332,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0005510188057087,284.9008178710937,294.1499938964844,301.4438171386719,295.0994567871094,300.4490966796875,301.5018005371094,283.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014693449484184,2.668487120160989e-08,0.0014693182893097,-0.0685270652174949,0.0,0.0,0.0,-0.0195176620036363,60.0,36.40623092651367,0.0,-1.471998984925449e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,0.0001104167458834,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0001162744592875,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,8.588023774791509e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0001162741100415,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,0.0005515462835319,284.8925476074219,294.1499938964844,301.408447265625,295.0947570800781,300.4618530273437,301.4668273925781,283.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014707503141835,2.6816605824819817e-08,0.0014707235386595,-0.0688696056604385,0.0,0.0,0.0,-0.0195843800902366,60.0,36.07303237915039,0.0,-1.4748162868727377e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0001105160699808,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0001163790439022,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,8.595747931394726e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.0001163787019322,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0005520424456335,284.8842468261719,294.1499938964844,301.372802734375,295.0899353027344,300.4739990234375,301.4314880371094,283.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014720724429935,2.6940519148865863e-08,0.0014720455510541,-0.0691917836666107,0.0,0.0,0.0,-0.0196471400558948,60.0,35.75028610229492,0.0,-1.4774688850138773e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
