time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954700,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,0.0001105991614167,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0001164665445685,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,8.602210436947644e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001164662025985,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0005524575826711,284.8759155273437,294.1499938964844,301.3369445800781,295.08502197265625,300.4855041503906,301.3958435058594,283.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014731785049661,2.7044167794088025e-08,0.0014731514966115,-0.0694612562656402,0.0,0.0,0.0,-0.0196996368467807,60.0,35.435726165771484,0.0,-1.479689615280222e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0001106585841625,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.000116529117804,299.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,8.606832125224173e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.000116528775834,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0005527544417418,284.8675842285156,294.1499938964844,301.3009338378906,295.0799865722656,300.49639892578125,301.3599548339844,283.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014739693142473,2.7118248979718373e-08,0.0014739421894773,-0.0696538537740707,0.0,0.0,0.0,-0.0197371579706668,60.0,35.12724304199219,0.0,-1.4812782467288346e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.000110689739813,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0001165619250969,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,8.609255019109696e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0001165615831268,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0005529101472347,284.8592834472656,294.1499938964844,301.2648010253906,295.0749206542969,300.5066833496094,301.32391357421875,283.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014743835199624,2.71570232968088e-08,0.0014743563951924,-0.0697546526789665,0.0,0.0,0.0,-0.0197567995637655,60.0,34.8231201171875,0.0,-1.4821105764895037e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001106913914554,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0001165636567748,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,8.609383075963706e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0001165633220807,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0005529184127226,284.8509521484375,294.1499938964844,301.2286071777344,295.0697937011719,300.5163879394531,301.2878112792969,283.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014744048239663,2.7158948867622712e-08,0.0014743776991963,-0.069759652018547,0.0,0.0,0.0,-0.0197577774524688,60.0,34.52210235595703,0.0,-1.4821530669451024e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0001106662748497,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0001165372086688,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,8.607428753748536e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0001165368739748,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.000552793033421,284.8426818847656,294.1499938964844,301.1924133300781,295.06463623046875,300.52545166015625,301.2516784667969,283.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014740695478394,2.7127439850005444e-08,0.0014740424230694,-0.0696777403354644,0.0,0.0,0.0,-0.0197418257594108,60.0,34.22389221191406,0.0,-1.4814787618888658e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0001106218405766,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0001164904169854,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,8.603972673881799e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0001164900822914,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,0.0005525711458176,284.8344116210937,294.1499938964844,301.1562805175781,295.0594787597656,300.5339660644531,301.215576171875,283.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001473476877436,2.7071800801081736e-08,0.0014734498690813,-0.0695330947637558,0.0,0.0,0.0,-0.0197136495262384,60.0,33.92869186401367,0.0,-1.4802874659380905e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001105655246647,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0001164311106549,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,8.59959254739806e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001164307832368,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0005522899446077,284.826171875,294.1499938964844,301.1202392578125,295.0543212890625,300.5418395996094,301.1795654296875,283.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014727259986102,2.7001327396192213e-08,0.0014726989902555,-0.0693498775362968,0.0,0.0,0.0,-0.0196779612451791,60.0,33.6375617980957,0.0,-1.478779125818619e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0001104900875361,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001163516717497,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,8.593724487582222e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001163513443316,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0005519131664186,284.8179931640625,294.1499938964844,301.0843200683594,295.0491943359375,300.5491638183594,301.1436462402344,283.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014717204030603,2.6906961991812763e-08,0.0014716935111209,-0.0691045299172401,0.0,0.0,0.0,-0.0196301750838756,60.0,33.35090637207031,0.0,-1.476760047580683e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001103880058508,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,0.0001162441694759,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,8.585784235037863e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001162438493338,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.000551403267309,284.8098449707031,294.1499938964844,301.0486145019531,295.04412841796875,300.5559387207031,301.1078796386719,283.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014703600900247,2.6779321871117645e-08,0.0014703331980854,-0.0687726587057113,0.0,0.0,0.0,-0.0195655357092618,60.0,33.067996978759766,0.0,-1.4740307108240813e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,0.0001102562237065,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,0.0001161053951364,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,8.575533865951002e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.0001161050749942,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.0005507450550794,284.8017883300781,294.1499938964844,301.01318359375,295.03912353515625,300.5621337890625,301.0723876953125,283.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014686040813103,2.6614587866902184e-08,0.0014685774222016,-0.0683442950248718,0.0,0.0,0.0,-0.0194821096956729,60.0,32.78749084472656,0.0,-1.470511676870956e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001100956797017,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0001159363309852,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,8.56304686749354e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,0.0001159360108431,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,0.0005499431863427,284.79376220703125,294.1499938964844,300.97802734375,295.03424072265625,300.5677795410156,301.03717041015625,283.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014664649497717,2.6413928821966692e-08,0.0014664385234937,-0.067822478711605,0.0,0.0,0.0,-0.0193804912269115,60.0,32.508811950683594,0.0,-1.4662306568880012e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0001099106593756,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0001157414881163,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,8.548655750928447e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,0.0001157411752501,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0005490190233103,284.7857971191406,294.1499938964844,300.9432373046875,295.0294494628906,300.5728759765625,301.0022888183594,283.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014639997389167,2.6182696899468283e-08,0.0014639735454693,-0.0672210827469825,0.0,0.0,0.0,-0.0192633867263793,60.0,32.23182678222656,0.0,-1.461304890426618e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,0.0001097083804779,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,0.0001155284844571,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,8.532922947779298e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0001155281715909,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,0.0005480087129399,284.7779235839844,294.1499938964844,300.90887451171875,295.0248107910156,300.57745361328125,300.9678039550781,283.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014613046078011,2.5929917768507952e-08,0.0014612787635996,-0.066563569009304,0.0,0.0,0.0,-0.019135370850563,60.0,31.95712661743164,0.0,-1.4559294925220456e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0001094987528631,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0001153077319031,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,8.516618254361674e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001153074190369,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,0.0005469616153277,284.7701416015625,294.1499938964844,300.8749389648437,295.02032470703125,300.58154296875,300.9337463378906,283.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014585115713998,2.566795664904476e-08,0.001458485960029,-0.0658820793032646,0.0,0.0,0.0,-0.019002703949809,60.0,31.685909271240234,0.0,-1.4503692113976285e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,0.0001092941820388,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.000115092312626,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,8.500706462655216e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,0.0001150920070358,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.000545939838048,284.7624206542969,294.1499938964844,300.841552734375,295.0160217285156,300.5851135253906,300.9001159667969,283.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014557859394699,2.5412322912643504e-08,0.0014557604445144,-0.0652169585227966,0.0,0.0,0.0,-0.0188732407987117,60.0,31.419931411743164,0.0,-1.444953454665665e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0001091085068765,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,0.0001148967785411,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,8.486264414386824e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001148964729509,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0005450124153867,284.7547912597656,294.1499938964844,300.8087158203125,295.0119323730469,300.58819580078125,300.8669738769531,283.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014533116482198,2.5180280971426328e-08,0.0014532865025103,-0.0646131560206413,0.0,0.0,0.0,-0.0187557265162467,60.0,31.161516189575195,0.0,-1.4400463044239586e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001089544603019,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.0001147345610661,299.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,8.474283094983548e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0001147342627518,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,0.0005442429683171,284.7472229003906,294.1499938964844,300.7764892578125,295.0080871582031,300.5908508300781,300.8343505859375,284.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014512587804347,2.4987754088101614e-08,0.0014512337511405,-0.0641121193766594,0.0,0.0,0.0,-0.01865822263062,60.0,30.913101196289062,0.0,-1.435981289432675e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,0.0001088158824131,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0001145886271842,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,8.463504491373897e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.00011458832887,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0005435508210211,284.7397766113281,294.1499938964844,300.7449035644531,295.0044860839844,300.593017578125,300.8022155761719,284.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014494120841845,2.481454330904853e-08,0.001449387287721,-0.0636613145470619,0.0,0.0,0.0,-0.0185705032199621,60.0,30.675758361816406,0.0,-1.4323290997708682e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,0.0001086789707187,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0001144444540841,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,8.452855399809778e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001144441557698,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0005428669392131,284.7323913574219,294.1499938964844,300.7140808105469,295.0011291503906,300.59478759765625,300.7706604003906,284.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014475876232609,2.4643423301995423e-08,0.001447563059628,-0.0632159113883972,0.0,0.0,0.0,-0.0184838399291038,60.0,30.447866439819336,0.0,-1.4287255112321873e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0001085446710931,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.000114303016744,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,8.442408579867333e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0001143027257057,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0005421961541287,284.7251281738281,294.1499938964844,300.6839904785156,294.99810791015625,300.5961303710937,300.7397766113281,284.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014457979705184,2.4475555804315263e-08,0.0014457734068855,-0.0627789422869682,0.0,0.0,0.0,-0.0183988269418478,60.0,30.22759246826172,0.0,-1.4251949664867425e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,0.0001084132163668,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,0.0001141645916504,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,8.432184404227883e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0001141643006121,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0005415395717136,284.7179260253906,294.1499938964844,300.6547546386719,294.99542236328125,300.5970458984375,300.7095642089844,284.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440461527556,2.4311255231168616e-08,0.0014440218219533,-0.0623512156307697,0.0,0.0,0.0,-0.0183156188577413,60.0,30.01454734802246,0.0,-1.4217435762020616e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,0.0001082848539226,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0001140294189099,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,8.4222003351897e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001140291351475,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0005408984143286,284.7108459472656,294.1499938964844,300.6263732910156,294.9930725097656,300.5975952148437,300.6801452636719,284.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001442335662432,2.4150816457790825e-08,0.001442311448045,-0.0619335137307643,0.0,0.0,0.0,-0.0182343665510416,60.0,29.80830192565918,0.0,-1.4183773089371246e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,0.0001081598311429,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,0.0001138977604568,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,8.412476017838344e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001138974694185,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.0005402739625424,284.703857421875,294.1499938964844,300.59893798828125,294.9910888671875,300.5977783203125,300.6514892578125,284.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001440669526346,2.3994541464844588e-08,0.0014406454283744,-0.0615266226232051,0.0,0.0,0.0,-0.0181552246212959,60.0,29.60870361328125,0.0,-1.415102275359459e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,0.0001080383735825,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0001137698563979,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,8.403028914472088e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0001137695726356,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,0.0005396673223003,284.69696044921875,294.1499938964844,300.5724792480469,294.989501953125,300.5976257324219,300.62371826171875,284.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014390508877113,2.3842732232992603e-08,0.0014390270225703,-0.0611313320696353,0.0,0.0,0.0,-0.0180783420801162,60.0,29.415586471557617,0.0,-1.4119244440280454e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0001079207140719,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,0.0001136459613917,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,8.393877214984968e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0001136456776293,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0005390796577557,284.6901550292969,294.1499938964844,300.5470275878906,294.98834228515625,300.5971374511719,300.59686279296875,284.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374828897416,2.3695665873901817e-08,0.0014374592574313,-0.0607483647763729,0.0,0.0,0.0,-0.0180038623511791,60.0,29.237579345703125,0.0,-1.4088493571762228e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0001078070999938,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0001135263082687,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,8.385039836866781e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,0.0001135260317823,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.0005385121912695,284.6834716796875,294.1499938964844,300.5226745605469,294.9876403808594,300.5963439941406,300.5709533691406,284.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014359687920659,2.3553647920948613e-08,0.0014359452761709,-0.0603785142302513,0.0,0.0,0.0,-0.0179319400340318,60.0,29.08992958068848,0.0,-1.4058829833629718e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,0.0001076975240721,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001134109188569,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,8.376516780117527e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0001134106423705,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,0.0005379648646339,284.6768798828125,294.1499938964844,300.4994506835937,294.9873962402344,300.59527587890625,300.5460510253906,284.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014345084782689,2.341667837413297e-08,0.0014344850787892,-0.0600217878818511,0.0,0.0,0.0,-0.0178625732660293,60.0,28.950658798217773,0.0,-1.4030248962626501e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0001075916807167,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,0.0001132994584622,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,8.36828476167284e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001132991892518,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0005374362226575,284.6703796386719,294.1499938964844,300.4774169921875,294.9876708984375,300.5939025878906,300.5221862792969,284.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330978738144,2.32843735403776e-08,0.00143307459075,-0.0596771948039531,0.0,0.0,0.0,-0.0177955701947212,60.0,28.816282272338867,0.0,-1.400267137796618e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,0.0001074895553756,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,0.0001131919125327,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,8.360340871149674e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.0001131916433223,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,0.0005369260907173,284.6640014648437,294.1499938964844,300.45660400390625,294.98846435546875,300.59228515625,300.4994506835937,284.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014317367458716,2.3156710327043584e-08,0.0014317135792225,-0.0593446679413318,0.0,0.0,0.0,-0.0177309177815914,60.0,28.68730354309082,0.0,-1.397608571096498e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0001073913663276,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.000113088521175,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,8.352704026037827e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001130882519646,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0005364357493817,284.65771484375,294.1499938964844,300.4371032714844,294.98980712890625,300.5904235839844,300.4778747558594,284.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014304282376542,2.3033974727582063e-08,0.0014304051874205,-0.0590249598026275,0.0,0.0,0.0,-0.0176687594503164,60.0,28.563276290893555,0.0,-1.3950550226127234e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.0001072975064744,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,0.0001129896772908,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,8.345403330167755e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0001129894080804,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0005359668866731,284.65155029296875,294.1499938964844,300.4189147949219,294.9917297363281,300.58837890625,300.45751953125,284.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014291772386059,2.2916637476555492e-08,0.0014291543047875,-0.0587192922830581,0.0,0.0,0.0,-0.0176093354821205,60.0,28.444334030151367,0.0,-1.3926160136179533e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,0.0001072084996849,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0001128959484049,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,8.33848025649786e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0001128956791944,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0005355223547667,284.6455078125,294.1499938964844,300.40216064453125,294.9942321777344,300.58612060546875,300.4384155273437,284.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014279908500611,2.2805364707778608e-08,0.0014279680326581,-0.0584294088184833,0.0,0.0,0.0,-0.0175529830157756,60.0,28.330446243286133,0.0,-1.3903050444241674e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,0.0001071249134838,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0001128079311456,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,8.331979188369587e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0001128076619352,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0005351048894226,284.6395568847656,294.1499938964844,300.3868103027344,294.99737548828125,300.58367919921875,300.4206237792969,284.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014268767554312,2.270086874034405e-08,0.0014268540544435,-0.058157168328762,0.0,0.0,0.0,-0.0175000634044408,60.0,28.221710205078125,0.0,-1.3881366101031745e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,0.0001070474318112,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.000112726331281,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,8.325952512677759e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0001127260693465,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.0005347178666852,284.6337280273437,294.1499938964844,300.3729858398437,295.00115966796875,300.5810852050781,300.4042053222656,284.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001425843918696,2.260398979103684e-08,0.0014258213341236,-0.0579047612845897,0.0,0.0,0.0,-0.0174509994685649,60.0,28.11819076538086,0.0,-1.386127905789181e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,0.0001069764184649,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.0001126515489886,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,8.320428605657071e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,0.0001126512870541,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,0.0005343632074072,284.62799072265625,294.1499938964844,300.3606872558594,295.0056457519531,300.578369140625,300.3891906738281,284.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014248972292989,2.2515189712635223e-08,0.0014248747611418,-0.0576733984053134,0.0,0.0,0.0,-0.0174060296267271,60.0,28.020109176635746,0.0,-1.3842878843206568e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,0.0001069124627974,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,0.000112584195449,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,8.315454033436254e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0001125839407905,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,0.0005340437637642,284.62237548828125,294.1499938964844,300.3500061035156,295.01080322265625,300.5755615234375,300.3755798339844,284.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240446034818,2.2435212798654905e-08,0.00142402225174,-0.0574650093913078,0.0,0.0,0.0,-0.017365526407957,60.0,27.927377700805664,0.0,-1.3826318934206938e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.000106855368358,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0001125240742112,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,8.311013516504318e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0001125238195527,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,0.000533758662641,284.6168518066406,294.1499938964844,300.3402099609375,295.016357421875,300.5726623535156,300.3634338378906,284.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014232834801077,2.236380503006785e-08,0.0014232610119506,-0.0572789460420608,0.0,0.0,0.0,-0.0173293631523847,60.0,27.84026336669922,0.0,-1.38115410663886e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.0001068035126081,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0001124694608733,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,8.306978998007253e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0001124692062148,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,0.0005334996385499,284.6114501953125,294.1499938964844,300.33056640625,295.0219421386719,300.56964111328125,300.3521423339844,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014225919730961,2.22989342546498e-08,0.0014225696213543,-0.0571099072694778,0.0,0.0,0.0,-0.0172965116798877,60.0,27.757400512695312,0.0,-1.3798124598451977e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.000106757019239,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,0.0001124205009546,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,8.303362847073004e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.000112420246296,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,0.0005332674481905,284.6061706542969,294.1499938964844,300.321044921875,295.02752685546875,300.5665588378906,300.3416748046875,284.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001421971945092,2.224076744994364e-08,0.0014219497097656,-0.056958332657814,0.0,0.0,0.0,-0.0172670539468526,60.0,27.67877197265625,0.0,-1.3786100794277445e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
