time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957040,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,0.0001067156190401,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0001123769106925,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,8.300143235828727e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,0.000112376656034,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.000533060694579,284.6009826660156,294.1499938964844,300.3116760253906,295.0331115722656,300.5634155273437,300.3316345214844,284.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014214197872206,2.2188967108149882e-08,0.0014213975518941,-0.0568233504891395,0.0,0.0,0.0,-0.017240822315216,60.0,27.603477478027344,0.0,-1.3775397178505957e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0001066791883204,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.000112338537292,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,8.297308522742242e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,0.0001123382899095,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,0.000532878737431,284.595947265625,294.1499938964844,300.3024597167969,295.0386962890625,300.5601806640625,300.3218994140625,284.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001420933753252,2.2143362699011972e-08,0.0014209116343408,-0.056704506278038,0.0,0.0,0.0,-0.0172177273780107,60.0,27.53156852722168,0.0,-1.376597822400072e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,0.0001066474360413,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,0.0001123050969908,299.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,8.294839062727988e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0001123048496083,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,0.0005327201797626,284.5909729003906,294.1499938964844,300.2933654785156,295.0443115234375,300.5568542480469,300.3124084472656,284.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014205100014805,2.210360783294618e-08,0.0014204879989847,-0.0566009059548378,0.0,0.0,0.0,-0.0171975940465927,60.0,27.46275520324707,0.0,-1.375777145540269e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0001066201075445,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0001122763278544,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,8.292713755508885e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0001122760804719,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0005325837410055,284.5861511230469,294.1499938964844,300.28436279296875,295.0498962402344,300.553466796875,300.3031005859375,284.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014201453886926,2.206938809479197e-08,0.0014201233861967,-0.0565117262303829,0.0,0.0,0.0,-0.0171802658587694,60.0,27.39690399169922,0.0,-1.3750710081694706e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,0.0001065969117917,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.0001122518951888,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,8.290908590424806e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001122516550822,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,0.0005324679077602,284.5814208984375,294.1499938964844,300.2755126953125,295.05548095703125,300.5500183105469,300.2939453125,284.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014198357239365,2.2040319791472043e-08,0.0014198136050254,-0.0564359724521636,0.0,0.0,0.0,-0.017165545374155,60.0,27.333770751953125,0.0,-1.374471310100489e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,0.0001065776159521,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.0001122315734392,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,8.289408287964761e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0001122313333326,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0005323715740814,284.5768127441406,294.1499938964844,300.2667541503906,295.06103515625,300.5465087890625,300.28497314453125,284.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001419577980414,2.20161258113194e-08,0.0014195559779182,-0.0563729219138622,0.0,0.0,0.0,-0.0171532947570085,60.0,27.2734603881836,0.0,-1.3739725090999857e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,0.000106561841676,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,0.000112214955152,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,8.288180106319487e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,0.0001122147150454,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0005322927609086,284.5722961425781,294.1499938964844,300.25811767578125,295.0665588378906,300.5429382324219,300.2760925292969,284.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014193671522662,2.1996324761630603e-08,0.0014193451497703,-0.0563213154673576,0.0,0.0,0.0,-0.017143266275525,60.0,27.21559715270996,0.0,-1.373564373352565e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,0.0001065493197529,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,0.0001122017711168,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,8.28720658319071e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,0.0001122015310102,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,0.0005322303040884,284.5679016113281,294.1499938964844,300.24957275390625,295.07208251953125,300.5392761230469,300.267333984375,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001419199630618,2.1980593345460875e-08,0.0014191776281222,-0.056280318647623,0.0,0.0,0.0,-0.0171353016048669,60.0,27.160268783569336,0.0,-1.373240223756511e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0001065397300408,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,0.0001121916720876,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,8.286460069939494e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,0.000112191431981,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0005321823991835,284.5636291503906,294.1499938964844,300.2411499023437,295.0775756835937,300.5355834960937,300.2586975097656,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014190711081027,2.196852122438031e-08,0.0014190492220222,-0.0562488548457622,0.0,0.0,0.0,-0.0171291884034872,60.0,27.107118606567383,0.0,-1.3729916759075422e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,0.0001065327887772,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0001121843597502,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,8.285920193884522e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.0001121841269196,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,0.0005321477656252,284.5594482421875,294.1499938964844,300.2327880859375,295.0830078125,300.5318298339844,300.2501525878906,284.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014189780922606,2.1959762008805228e-08,0.0014189560897648,-0.0562260299921035,0.0,0.0,0.0,-0.017124755308032,60.0,27.05623435974121,0.0,-1.3728114822697537e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,0.0001065282049239,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,0.0001121795285143,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,8.285562944365665e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,0.0001121793029597,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,0.0005321249482221,284.5553894042969,294.1499938964844,300.2245178222656,295.0884094238281,300.5279846191406,300.24169921875,284.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014189162757247,2.1953944440156192e-08,0.0014188943896442,-0.0562108643352985,0.0,0.0,0.0,-0.0171218086034059,60.0,27.00726127624512,0.0,-1.372692111090146e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,0.0001065257310983,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,0.0001121769309975,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,8.285370859084651e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0001121766981668,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,0.000532112608198,284.55145263671875,294.1499938964844,300.2163391113281,295.09375,300.52410888671875,300.2333374023437,284.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001418882748112,2.1950770090484184e-08,0.0014188607456162,-0.0562025904655456,0.0,0.0,0.0,-0.0171202030032873,60.0,26.96030235290528,0.0,-1.3726271674840973e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,0.0001065251126419,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,0.0001121762761613,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,8.285322110168636e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,0.0001121760433306,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,0.0005321095813997,284.547607421875,294.1499938964844,300.208251953125,295.0990600585937,300.5201721191406,300.2250671386719,284.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014188737841323,2.1949903228346563e-08,0.0014188517816364,-0.0562003329396247,0.0,0.0,0.0,-0.0171197652816772,60.0,26.91511344909668,0.0,-1.372609830241345e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,0.000106526131276,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0001121773457271,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,8.285400690510869e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,0.0001121771128964,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,0.0005321147036738,284.5439147949219,294.1499938964844,300.2002258300781,295.1042785644531,300.5162048339844,300.21685791015625,284.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014188865898177,2.195108095293108e-08,0.0014188647037371,-0.0562034025788307,0.0,0.0,0.0,-0.0171203631907701,60.0,26.871580123901367,0.0,-1.3726346992370966e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,0.0001065285759977,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,0.0001121799214161,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,8.28559132060036e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,0.0001121796958614,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,0.0005321269272826,284.540283203125,294.1499938964844,300.1922607421875,295.1094665527344,300.5121765136719,300.208740234375,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014189186040312,2.1954051021566563e-08,0.0014188966015353,-0.0562111437320709,0.0,0.0,0.0,-0.0171218700706958,60.0,26.829490661621094,0.0,-1.3726965164551077e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,0.00010653231584,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,0.0001121838504332,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,8.285881631309167e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,0.0001121836321544,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,0.0005321456701494,284.53680419921875,294.1499938964844,300.1843566894531,295.11456298828125,300.5080871582031,300.2007141113281,284.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014189676148816,2.1958630469498533e-08,0.0014189457288011,-0.0562230758368968,0.0,0.0,0.0,-0.0171241890639066,60.0,26.788965225219727,0.0,-1.3727915870731522e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.0001065371761796,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,0.0001121889727073,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,8.286259253509343e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,0.0001121887471526,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,0.0005321700009517,284.53338623046875,294.1499938964844,300.1764831542969,295.1195678710937,300.50396728515625,300.1927185058594,284.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001419031759724,2.196461323933363e-08,0.0014190097572281,-0.0562386699020862,0.0,0.0,0.0,-0.0171272214502096,60.0,26.74968338012696,0.0,-1.372915647834816e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,0.0001065430697053,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,0.0001121951790992,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,8.286717638839036e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,0.0001121949608204,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,0.0005321994540281,284.5301208496094,294.1499938964844,300.168701171875,295.12451171875,300.4997863769531,300.184814453125,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014191096415743,2.1971890973304653e-08,0.0014190876390784,-0.0562576353549957,0.0,0.0,0.0,-0.0171309076249599,60.0,26.71177291870117,0.0,-1.373066282894797e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0001065499091055,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,0.0001122023822972,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,8.287249511340633e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,0.0001122021567425,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0005322336801327,284.5269470214844,294.1499938964844,300.16094970703125,295.12939453125,300.4955444335937,300.17694091796875,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014192000962793,2.198034465550336e-08,0.0014191780937835,-0.0562796629965305,0.0,0.0,0.0,-0.017135189846158,60.0,26.67493438720703,0.0,-1.3732412185163414e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,0.0001065576434484,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0001122105168178,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,8.287850505439565e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,0.0001122102985391,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,0.0005322723300196,284.5238952636719,294.1499938964844,300.1532287597656,295.1341552734375,300.49127197265625,300.16912841796875,284.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014193024253472,2.1989913889797208e-08,0.0014192804228514,-0.056304607540369,0.0,0.0,0.0,-0.0171400401741266,60.0,26.639307022094727,0.0,-1.373439317831071e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0001065662363544,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,0.0001122195681091,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,8.288519165944308e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,0.0001122193498304,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0005323152872733,284.5209655761719,294.1499938964844,300.14556884765625,295.1388244628906,300.4869689941406,300.1613464355469,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014194161631166,2.2000561372692573e-08,0.0014193941606208,-0.0563323535025119,0.0,0.0,0.0,-0.0171454325318336,60.0,26.604612350463867,0.0,-1.373659586079157e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0001065756732714,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,0.0001122294997912,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,8.289252582471818e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,0.0001122292887885,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,0.0005323624354787,284.51812744140625,294.1499938964844,300.137939453125,295.14337158203125,300.48260498046875,300.15362548828125,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014195411931723,2.2012260458836863e-08,0.0014195191906765,-0.0563628412783145,0.0,0.0,0.0,-0.0171513594686985,60.0,26.57099151611328,0.0,-1.3739015969349566e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,0.0001065858450601,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,0.0001122402172768,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,8.29004347906448e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0001122399989981,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,0.0005324133089743,284.5154113769531,294.1499938964844,300.1303100585937,295.1478271484375,300.47821044921875,300.1459350585937,284.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014196761185303,2.202488325053764e-08,0.0014196541160345,-0.0563957393169403,0.0,0.0,0.0,-0.0171577539294958,60.0,26.53827857971192,0.0,-1.374162792444622e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,0.0001065966207534,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,0.0001122515604947,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,8.290881669381633e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0001122513494919,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,0.0005324671510607,284.5127868652344,294.1499938964844,300.1227111816406,295.15216064453125,300.4737854003906,300.1382751464844,284.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014198189601302,2.2038255664824653e-08,0.0014197969576343,-0.0564305894076824,0.0,0.0,0.0,-0.0171645265072584,60.0,26.50639915466309,0.0,-1.37443933567738e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,0.000106607847556,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,0.0001122633839258,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,8.291754784295335e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,0.0001122631729231,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0005325233214534,284.5102844238281,294.1499938964844,300.1151428222656,295.1564025878906,300.46929931640625,300.1306457519531,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014199679717421,2.2052200066013932e-08,0.001419945852831,-0.0564669258892536,0.0,0.0,0.0,-0.0171715896576643,60.0,26.475191116333008,0.0,-1.3747278160280985e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,0.0001066204713424,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,0.0001122766771004,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,8.292736310977489e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,0.0001122764660976,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,0.0005325863603502,284.50787353515625,294.1499938964844,300.1075744628906,295.1604919433594,300.4647827148437,300.1230163574219,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014201353769749,2.2067881744192164e-08,0.0014201133744791,-0.056507796049118,0.0,0.0,0.0,-0.0171795338392257,60.0,26.44481468200684,0.0,-1.3750521077326996e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,0.0001066460681613,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0001123036272474,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,8.29472701298073e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0001123034235206,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.0005327143007889,284.5055847167969,294.1499938964844,300.1000061035156,295.1644592285156,300.4602355957031,300.11541748046875,284.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014204755425453,2.209976557310256e-08,0.0014204534236341,-0.0565908849239349,0.0,0.0,0.0,-0.0171956811100244,60.0,26.415802001953125,0.0,-1.3757112071743904e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,0.0001066850090865,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0001123446345445,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,8.297755266539752e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,0.0001123444308177,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,0.0005329088307917,284.50341796875,294.1499938964844,300.0924377441406,295.16827392578125,300.45562744140625,300.1078186035156,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014209935907274,2.2148318734593893e-08,0.0014209714718163,-0.0567174106836319,0.0,0.0,0.0,-0.0172202717512846,60.0,26.38945960998535,0.0,-1.376714777734378e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,0.0001067313787643,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001123934562201,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,8.301361231133342e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0001123932524933,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,0.0005331404972821,284.5013122558594,294.1499938964844,300.0848693847656,295.1719665527344,300.45098876953125,300.1002197265625,284.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014216104755178,2.220614625514372e-08,0.0014215882401913,-0.0568681061267852,0.0,0.0,0.0,-0.0172495599836111,60.0,26.365209579467773,0.0,-1.377910479050115e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001067826815415,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,0.0001124474874814,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,8.30535136628896e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,0.0001124472837545,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,0.0005333967856131,284.4993591308594,294.1499938964844,300.0772705078125,295.1755065917969,300.4463195800781,300.09259033203125,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014222932513803,2.22701430629968e-08,0.0014222710160538,-0.0570348724722862,0.0,0.0,0.0,-0.0172819718718528,60.0,26.34320831298828,0.0,-1.3792343622753833e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,0.0001068341516656,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,0.0001125016860896,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,8.309354598168284e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,0.0001125014823628,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,0.000533653947059,284.4974670410156,294.1499938964844,300.0697021484375,295.17889404296875,300.4416198730469,300.0849914550781,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014229781227186,2.233434592824324e-08,0.0014229558873921,-0.0572021715342998,0.0,0.0,0.0,-0.017314488068223,60.0,26.32234573364257,0.0,-1.380563077191255e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,0.0001068826386472,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0001125527414842,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,8.313125726999715e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,0.0001125525450333,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0005338961491361,284.4957275390625,294.1499938964844,300.06207275390625,295.18212890625,300.4368591308594,300.0773620605469,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014236234128475,2.2394820220483783e-08,0.0014236009446904,-0.0573597513139247,0.0,0.0,0.0,-0.0173451174050569,60.0,26.30229759216309,0.0,-1.3818153377087588e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,0.0001069266363629,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,0.0001125990747823,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,8.316547609865665e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,0.0001125988710555,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0005341159412637,284.4940795898437,294.1499938964844,300.054443359375,295.1851806640625,300.4320678710937,300.0697021484375,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014242087490856,2.244969010689601e-08,0.0014241862809285,-0.0575027242302894,0.0,0.0,0.0,-0.0173729080706834,60.0,26.282285690307617,0.0,-1.3829519218688804e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0001069636273314,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0001126380229834,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,8.319423795910552e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,0.0001126378265325,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0005343007505871,284.4925231933594,294.1499938964844,300.0467529296875,295.1880798339844,300.4272155761719,300.0620422363281,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014247009530663,2.2495807883160523e-08,0.0014246784849092,-0.0576228834688663,0.0,0.0,0.0,-0.0173962656408548,60.0,26.261638641357425,0.0,-1.3839077439570246e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,0.000106992192741,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,0.0001126681090681,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,8.321645873365924e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,0.0001126679126173,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,0.0005344435339793,284.4910583496094,294.1499938964844,300.0390625,295.1908264160156,300.42236328125,300.0543518066406,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014250809326767,2.2531413179649465e-08,0.0014250584645196,-0.0577156580984592,0.0,0.0,0.0,-0.0174142997711896,60.0,26.240009307861328,0.0,-1.3846459978594794e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,0.0001070105718099,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,0.0001126874558394,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,8.32307487144135e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,0.0001126872593886,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,0.0005345353274606,284.48974609375,294.1499938964844,300.03131103515625,295.193359375,300.4174499511719,300.046630859375,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253250556066,2.25542819975999e-08,0.0014253025874495,-0.0577752441167831,0.0,0.0,0.0,-0.0174258835613727,60.0,26.21670722961425,0.0,-1.3851203561898728e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,0.0001070216676453,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.0001126991410274,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,8.323937800014392e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,0.0001126989445765,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,0.0005345907993614,284.4884948730469,294.1499938964844,300.02349853515625,295.1957092285156,300.4125061035156,300.03887939453125,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001425472437404,2.2568068303030493e-08,0.0014254498528316,-0.0578111633658409,0.0,0.0,0.0,-0.0174328666180372,60.0,26.192188262939453,0.0,-1.385406562803837e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,0.0001070216167136,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.0001126990828197,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,8.323933434439823e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,0.0001126988863688,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,0.0005345905665308,284.48736572265625,294.1499938964844,300.0156555175781,295.1978759765625,300.40753173828125,300.0310974121094,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014254711568355,2.256792264176965e-08,0.0014254485722631,-0.0578107796609401,0.0,0.0,0.0,-0.0174327939748764,60.0,26.16567611694336,0.0,-1.3854040048499885e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,0.0001070145663106,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.000112691654067,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,8.323384827235714e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,0.0001126914648921,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,0.0005345553508959,284.486328125,294.1499938964844,300.0077514648437,295.1998596191406,300.4024963378906,300.0232849121094,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253766275942,2.2559042633929494e-08,0.0014253541594371,-0.0577876418828964,0.0,0.0,0.0,-0.0174282975494861,60.0,26.13770866394043,0.0,-1.385220258498521e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
