time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959380,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,0.0001069978679879,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0001126740680774,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,8.322086068801582e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,0.0001126738789025,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0005344719975255,284.48541259765625,294.1499938964844,299.9997863769531,295.2016296386719,300.3974609375,300.0154113769531,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014251536922529,2.253811182129084e-08,0.0014251312240958,-0.0577331073582172,0.0,0.0,0.0,-0.017417699098587,60.0,26.107648849487305,0.0,-1.384786827429707e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,0.0001069754143827,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0001126504284911,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,8.320339111378416e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0001126502393162,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,0.0005343598895706,284.4845886230469,294.1499938964844,299.99176025390625,295.20318603515625,300.3923645019531,300.00750732421875,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014248541556298,2.2509993868879974e-08,0.0014248315710574,-0.0576598457992076,0.0,0.0,0.0,-0.0174034591764211,60.0,26.076190948486328,0.0,-1.3842046087120252e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,0.0001069462668965,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,0.0001126197385019,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,8.318072650581598e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.000112619549327,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,0.0005342143122106,284.4838562011719,294.1499938964844,299.983642578125,295.2045288085937,300.3872375488281,299.9995422363281,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014244654448702,2.2473523486610247e-08,0.0014244429767131,-0.0575648173689842,0.0,0.0,0.0,-0.0173849910497665,60.0,26.04302978515625,0.0,-1.3834494438924594e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,0.0001069122517947,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,0.0001125839116866,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,8.31542638479732e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,0.0001125837297877,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0005340444040484,284.48321533203125,294.1499938964844,299.9754638671875,295.2056579589844,300.3820495605469,299.99151611328125,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240117743611,2.2430965529451896e-08,0.001423989306204,-0.0574539303779602,0.0,0.0,0.0,-0.0173634383827447,60.0,26.00845718383789,0.0,-1.3825683709001169e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001068742421921,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,0.0001125438793678,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,8.312469435622916e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,0.0001125436974689,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0005338545888662,284.4826965332031,294.1499938964844,299.9672241210937,295.20654296875,300.3768615722656,299.9834289550781,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014235049020498,2.2383417785931683e-08,0.0014234825503081,-0.0573300383985042,0.0,0.0,0.0,-0.0173393599689006,60.0,25.97259521484375,0.0,-1.381584269211089e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,0.0001068335041054,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,0.0001125009875977,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,8.3093014836777e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0001125008056988,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,0.0005336511530913,284.48223876953125,294.1499938964844,299.9588623046875,295.20721435546875,300.3716125488281,299.97528076171875,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014229618245735,2.233247187177767e-08,0.0014229394728317,-0.0571972876787185,0.0,0.0,0.0,-0.0173135586082935,60.0,25.935762405395508,0.0,-1.3805301080083154e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,0.0001067904231604,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,0.000112455614726,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,8.305950177600607e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,0.000112455440103,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0005334359593689,284.4819030761719,294.1499938964844,299.9504089355469,295.2076721191406,300.3663330078125,299.967041015625,285.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014223874313756,2.227859496883866e-08,0.0014223650796338,-0.0570568963885307,0.0,0.0,0.0,-0.0172862727195024,60.0,25.8978214263916,0.0,-1.3794158348900964e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,0.0001067462435457,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.000112409092253,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,8.302513742819428e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.0001124089103541,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,0.0005332152941264,284.4816589355469,294.1499938964844,299.94189453125,295.2078552246094,300.36102294921875,299.9587097167969,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014217983698472,2.2223343165705955e-08,0.0014217761345207,-0.0569129176437854,0.0,0.0,0.0,-0.0172582920640707,60.0,25.85923194885254,0.0,-1.3782735663880885e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0001067011471604,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0001123616020777,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,8.29900600365363e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,0.0001123614201787,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0005329900886863,284.4815368652344,294.1499938964844,299.9332275390625,295.20782470703125,300.3556823730469,299.9502868652344,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014211972011253,2.216695449419604e-08,0.0014211749657988,-0.0567659698426723,0.0,0.0,0.0,-0.0172297339886426,60.0,25.819854736328125,0.0,-1.377108276301442e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,0.0001066557233571,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,0.0001123137626564,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,8.295472798636183e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,0.0001123135880334,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0005327631952241,284.4814758300781,294.1499938964844,299.92449951171875,295.20751953125,300.35028076171875,299.9417724609375,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014205914922058,2.2110151931542532e-08,0.00142056948971,-0.0566179454326629,0.0,0.0,0.0,-0.0172009672969579,60.0,25.780004501342773,0.0,-1.3759348860276077e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0001066101249307,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,0.0001122657486121,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,8.291925769299269e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,0.0001122655739891,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0005325354286469,284.48150634765625,294.1499938964844,299.9156188964844,295.2069396972656,300.3448486328125,299.93316650390625,285.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014199836878105,2.2053132653354623e-08,0.0014199615688994,-0.0564693547785282,0.0,0.0,0.0,-0.0171720925718545,60.0,25.73961067199707,0.0,-1.3747575167144532e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0001065644901245,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,0.000112217690912,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,8.28837655717507e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,0.000112217516289,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,0.0005323075456544,284.4816589355469,294.1499938964844,299.9066467285156,295.20611572265625,300.33935546875,299.9244384765625,285.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014193753013387,2.1996074295316248e-08,0.0014193532988429,-0.0563206523656845,0.0,0.0,0.0,-0.0171431954950094,60.0,25.698766708374023,0.0,-1.3735797210756573e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0001065188989741,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,0.0001121696841437,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,8.284830255433917e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,0.0001121695095207,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,0.0005320798372849,284.4818725585937,294.1499938964844,299.8975524902344,295.2050476074219,300.3338317871094,299.9156188964844,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014187674969434,2.193906922798305e-08,0.0014187456108629,-0.0561720877885818,0.0,0.0,0.0,-0.0171143263578414,60.0,25.65742492675781,0.0,-1.3724037728479746e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,0.0001064734096871,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,0.0001121217792388,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,8.28129195724614e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0001121216118917,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,0.0005318526527844,284.4822082519531,294.1499938964844,299.8883056640625,295.20367431640625,300.3282775878906,299.9066772460937,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001418161089532,2.1882190281985465e-08,0.0014181392034515,-0.0560238473117351,0.0,0.0,0.0,-0.0170855205506086,60.0,25.61565017700196,0.0,-1.3712306667912344e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,0.0001064280731952,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,0.0001120740344049,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,8.277766028186306e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,0.0001120738670579,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.0005316262249834,284.48260498046875,294.1499938964844,299.8789367675781,295.2020263671875,300.3226623535156,299.8976135253906,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014175566611811,2.1825501406169682e-08,0.0014175348915159,-0.0558760985732078,0.0,0.0,0.0,-0.0170568116009235,60.0,25.573400497436523,0.0,-1.3700621082080033e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0001063828749465,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0001120264350902,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,8.274250285467133e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,0.0001120262677432,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0005314004374668,284.48309326171875,294.1499938964844,299.86944580078125,295.2001037597656,300.3169860839844,299.888427734375,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014169540954753,2.176898306061048e-08,0.0014169323258101,-0.055728793144226,0.0,0.0,0.0,-0.0170281883329153,60.0,25.53067970275879,0.0,-1.3688976707726397e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,0.0001063377494574,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,0.000111978915811,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,8.27073963591829e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,0.000111978748464,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,0.0005311750574037,284.48370361328125,294.1499938964844,299.8598022460937,295.1978759765625,300.311279296875,299.87908935546875,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014163524610921,2.171255886196377e-08,0.0014163308078423,-0.0555817298591136,0.0,0.0,0.0,-0.0169996134936809,60.0,25.487403869628903,0.0,-1.3677355070740305e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,0.0001062926312442,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0001119314038078,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,8.267230441560969e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,0.0001119312364608,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,0.0005309497355483,284.4843444824219,294.1499938964844,299.8500061035156,295.1953430175781,300.3055419921875,299.86962890625,285.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014157510595396,2.1656148874171777e-08,0.0014157294062897,-0.0554346963763237,0.0,0.0,0.0,-0.016971044242382,60.0,25.44363784790039,0.0,-1.3665741960267044e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,0.0001062486335285,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0001118850777857,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,8.263808558695018e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0001118849104386,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0005307300016283,284.485107421875,294.1499938964844,299.8401184082031,295.1925964355469,300.2997436523437,299.86004638671875,285.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014151645591482,2.160113687921239e-08,0.0014151429058983,-0.0552913062274456,0.0,0.0,0.0,-0.016943184658885,60.0,25.399457931518555,0.0,-1.365442017231544e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0001062066075974,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0001118408181355,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,8.260539470938966e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,0.0001118406507885,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,0.0005305201048031,284.4859313964844,294.1499938964844,299.8302001953125,295.189697265625,300.2938842773437,299.85040283203125,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014146041357889,2.1548585138475573e-08,0.0014145825989544,-0.0551543235778808,0.0,0.0,0.0,-0.0169165693223476,60.0,25.35508155822754,0.0,-1.3643609975133586e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,0.0001061668008333,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,0.0001117988940677,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,8.25744355097413e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,0.0001117987339966,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0005303212674334,284.48687744140625,294.1499938964844,299.8202209472656,295.1866455078125,300.2879638671875,299.84063720703125,285.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014140733983367,2.149880451440822e-08,0.0014140519779175,-0.0550245605409145,0.0,0.0,0.0,-0.0168913602828979,60.0,25.31072425842285,0.0,-1.3633373896482226e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0001061284710885,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.0001117585270549,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,8.254461863543838e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,0.0001117583669838,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,0.0005301298224367,284.4878845214844,294.1499938964844,299.81024169921875,295.1834411621094,300.2820129394531,299.830810546875,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014135623350739,2.1450869525097005e-08,0.0014135409146547,-0.0548996105790138,0.0,0.0,0.0,-0.016867084428668,60.0,25.26645278930664,0.0,-1.3623521510908176e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,0.0001060913637047,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0001117194551625,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,8.251575491158292e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0001117192950914,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0005299444892443,284.4889831542969,294.1499938964844,299.8002319335937,295.1800842285156,300.2760314941406,299.8209228515625,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014130675699561,2.140446753173819e-08,0.0014130461495369,-0.054778654128313,0.0,0.0,0.0,-0.0168435852974653,60.0,25.222286224365234,0.0,-1.361398744847975e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,0.0001060554059222,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,0.0001116815910791,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,8.248779340647161e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.000111681431008,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,0.0005297649186104,284.4901733398437,294.1499938964844,299.7901611328125,295.1766357421875,300.2699890136719,299.8110046386719,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014125881716609,2.1359500834705614e-08,0.001412566867657,-0.0546614304184913,0.0,0.0,0.0,-0.0168208107352256,60.0,25.17814826965332,0.0,-1.3604750392914866e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0001060199792846,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,0.0001116442799684,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,8.246023207902908e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,0.0001116441271733,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,0.0005295879673212,284.4914245605469,294.1499938964844,299.78009033203125,295.17303466796875,300.2638854980469,299.8010559082031,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014121157582849,2.1315191389703614e-08,0.001412094454281,-0.0545459240674972,0.0,0.0,0.0,-0.0167983714491128,60.0,25.13407325744629,0.0,-1.3595652603726196e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.0001059847636497,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,0.0001116071944124,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,8.243283809861168e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,0.0001116070416173,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,0.0005294121219776,284.4927673339844,294.1499938964844,299.7699890136719,295.1693115234375,300.2577209472656,299.79107666015625,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014116462552919,2.1271146621870685e-08,0.0014116249512881,-0.054431103169918,0.0,0.0,0.0,-0.0167760662734508,60.0,25.08990859985352,0.0,-1.3586611657956382e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.00010594935884,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.0001115699124056,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,8.240530587499961e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,0.0001115697596105,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0005292352871038,284.4941711425781,294.1499938964844,299.7598876953125,295.1654663085937,300.25152587890625,299.78106689453125,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014111741911619,2.1226874480362312e-08,0.0014111530035734,-0.0543156862258911,0.0,0.0,0.0,-0.0167536456137895,60.0,25.04568672180176,0.0,-1.3577528079622425e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0001059133282979,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,0.0001115319682867,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,8.237727161031216e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0001115318154916,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,0.0005290553090162,284.49566650390625,294.1499938964844,299.7497253417969,295.1615295410156,300.24530029296875,299.7710266113281,285.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014106937451288,2.1181811860060413e-08,0.0014106725575402,-0.0541982091963291,0.0,0.0,0.0,-0.0167308244854211,60.0,25.001270294189453,0.0,-1.3568283918630186e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,0.0001058761044987,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.000111492772703,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,8.234832057496533e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,0.0001114926126319,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0005288693937472,284.49725341796875,294.1499938964844,299.73956298828125,295.1575012207031,300.239013671875,299.7609558105469,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014101974666118,2.1135262429083923e-08,0.0014101762790232,-0.0540768504142761,0.0,0.0,0.0,-0.0167072489857673,60.0,24.956632614135746,0.0,-1.3558738487517985e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,0.0001058374837157,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.0001114521000999,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,8.231828542193398e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,0.0001114519473048,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.000528676493559,284.4989013671875,294.1499938964844,299.7293701171875,295.15338134765625,300.2326965332031,299.7508850097656,285.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014096825616434,2.1086972168404827e-08,0.0014096614904701,-0.0539509542286396,0.0,0.0,0.0,-0.0166827943176031,60.0,24.91170310974121,0.0,-1.3548839206123378e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0001057971676345,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0001114096448873,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,8.228692604461685e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,0.0001114094920922,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,0.0005284751532599,284.5006408691406,294.1499938964844,299.7191772460937,295.1491394042969,300.226318359375,299.74078369140625,285.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014091451885178,2.1036566266730012e-08,0.0014091241173446,-0.0538195371627807,0.0,0.0,0.0,-0.0166572667658329,60.0,24.866458892822266,0.0,-1.353851075691637e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0001057545377989,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001113647522288,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,8.22537622298114e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,0.0001113645994337,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0005282622296363,284.5024108886719,294.1499938964844,299.7089538574219,295.14483642578125,300.2198791503906,299.73065185546875,285.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014085768489167,2.0983261350693283e-08,0.0014085558941587,-0.0536805614829063,0.0,0.0,0.0,-0.016630271449685,60.0,24.82073783874512,0.0,-1.3527591136153205e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0001057094414136,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0001113172620534,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,8.221869211411104e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,0.0001113171165343,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0005280370241962,284.5043029785156,294.1499938964844,299.69873046875,295.14044189453125,300.2134094238281,299.72052001953125,285.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014079757966101,2.0926890442751755e-08,0.0014079548418521,-0.0535335838794708,0.0,0.0,0.0,-0.0166017226874828,60.0,24.7745418548584,0.0,-1.3516049079953518e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,0.0001056616893038,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0001112669779104,299.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,8.218154835049063e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0001112668323912,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,0.0005277984892018,284.5062561035156,294.1499938964844,299.6885070800781,295.135986328125,300.2069091796875,299.7103576660156,285.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014073392376303,2.086719419480687e-08,0.0014073183992877,-0.0533779375255107,0.0,0.0,0.0,-0.0165714900940656,60.0,24.72784423828125,0.0,-1.350383058706939e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.000105611186882,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,0.0001112137906602,299.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,8.214226545533165e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0001112136451411,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0005275462171994,284.50830078125,294.1499938964844,299.6782531738281,295.1314697265625,300.2003479003906,299.7001953125,285.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014066661242395,2.0804062472734586e-08,0.0014066452858969,-0.0532133243978023,0.0,0.0,0.0,-0.0165395177900791,60.0,24.68060302734375,0.0,-1.3490915762304212e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.0001055576649378,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0001111574383685,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,8.210063970182091e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0001111572928493,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.0005272789276205,284.5103759765625,294.1499938964844,299.66796875,295.1268920898437,300.1937561035156,299.6900329589844,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014059528475627,2.073717020323329e-08,0.0014059321256354,-0.0530389063060283,0.0,0.0,0.0,-0.0165056400001049,60.0,24.632774353027344,0.0,-1.347723781464083e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,0.0001055014799931,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,0.0001110982630052,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,8.205693302443251e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,0.000111098124762,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,0.0005269983084872,284.5125732421875,294.1499938964844,299.65771484375,295.1222839355469,300.1871337890625,299.6798400878906,285.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014052040642127,2.066694371194444e-08,0.0014051833422854,-0.0528557859361171,0.0,0.0,0.0,-0.0164700746536254,60.0,24.584369659423828,0.0,-1.3462884851378476e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,0.000105442617496,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0001110362791223,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,8.201115269912407e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0001110361408791,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0005267043015919,284.5148010253906,294.1499938964844,299.6474304199219,295.1175842285156,300.1804504394531,299.669677734375,285.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014044195413589,2.059337766979752e-08,0.0014043989358469,-0.0526639558374881,0.0,0.0,0.0,-0.0164328180253505,60.0,24.53543472290039,0.0,-1.344785687251715e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,0.000105381492176,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,0.0001109719087253,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,8.196360431611538e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0001109717704821,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,0.0005263990024104,284.5171203613281,294.1499938964844,299.6371459960937,295.1128845214844,300.1737060546875,299.65948486328125,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014036049833521,2.0516981891205432e-08,0.0014035843778401,-0.052464734762907,0.0,0.0,0.0,-0.0163941271603107,60.0,24.48601531982422,0.0,-1.3432260459467218e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
