time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961720,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,0.0001053182204486,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,0.0001109052827814,299.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,8.191439701477066e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0001109051445382,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,0.0005260829930193,284.5195007324219,294.1499938964844,299.6268615722656,295.1081237792969,300.1669616699219,299.6492919921875,285.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014027617871761,2.0437914471926888e-08,0.0014027414144948,-0.0522585473954677,0.0,0.0,0.0,-0.0163540840148925,60.0,24.43610954284668,0.0,-1.3416128297194518e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,0.0001052536026691,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,0.0001108372307498,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,8.186412742361426e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,0.0001108370925066,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,0.0005257601733319,284.5219421386719,294.1499938964844,299.6165771484375,295.10333251953125,300.16015625,299.6390991210937,285.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014019006630405,2.0357154184580395e-08,0.0014018802903592,-0.0520479343831539,0.0,0.0,0.0,-0.0163131840527057,60.0,24.385847091674805,0.0,-1.339965933766507e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.0001051881990861,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,0.000110768363811,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,8.181326120393351e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,0.0001107682255678,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,0.0005254335119388,284.52447509765625,294.1499938964844,299.6062927246094,295.0985412597656,300.1533203125,299.62890625,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014010291779413,2.0275427559113268e-08,0.00140100880526,-0.0518347956240177,0.0,0.0,0.0,-0.0162717942148447,60.0,24.33534240722656,0.0,-1.3383005637024328e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0001051227591233,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0001106994459405,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,8.176235860446468e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,0.0001106993076973,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0005251066177152,284.52703857421875,294.1499938964844,299.5960388183594,295.0937194824219,300.1464233398437,299.61871337890625,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014001569943502,2.019364231387044e-08,0.0014001367380842,-0.0516214966773986,0.0,0.0,0.0,-0.0162303745746612,60.0,24.28473281860352,0.0,-1.3366347673127168e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,0.0001050582068273,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,0.0001106314739445,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,8.171215449692681e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,0.0001106313357013,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.000524784263689,284.5296936035156,294.1499938964844,299.58575439453125,295.0888671875,300.1395263671875,299.6085510253906,285.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013992968015372,2.0112979726150115e-08,0.0013992766616865,-0.0514111183583736,0.0,0.0,0.0,-0.0161895230412483,60.0,24.2341423034668,0.0,-1.3349931293760164e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0001049956699716,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,0.0001105656119761,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,8.1663514720276e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,0.0001105654810089,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0005244718631729,284.53240966796875,294.1499938964844,299.5754699707031,295.08404541015625,300.132568359375,299.5983581542969,285.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013984633842483,2.0034821801573344e-08,0.0013984432443976,-0.0512072667479515,0.0,0.0,0.0,-0.016149939969182,60.0,24.183734893798828,0.0,-1.3334032189504796e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.0001049363563652,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.000110503155156,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,8.161737787304446e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366271972656,0.0,0.0,0.0001105030241888,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.0005241756443865,284.5351867675781,294.1499938964844,299.5652160644531,295.0791931152344,300.1255798339844,299.5881652832031,285.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013976729242131,1.996070153609253e-08,0.001397653017193,-0.0510139390826225,0.0,0.0,0.0,-0.0161124020814895,60.0,24.133581161499023,0.0,-1.331896442025027e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,0.0001048808189807,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,0.0001104446710087,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,8.157418051268905e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,0.0001104445400414,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,0.0005238982266746,284.5380249023437,294.1499938964844,299.5549621582031,295.0743713378906,300.1185607910156,299.5780029296875,285.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013969327555969,1.9891290392592964e-08,0.0013969128485769,-0.0508328936994075,0.0,0.0,0.0,-0.0160772483795881,60.0,24.084341049194336,0.0,-1.33048615680309e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,0.000104833219666,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,0.0001103945469367,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,8.153715316439047e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,0.0001103944086935,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,0.0005236604483798,284.5409240722656,294.1499938964844,299.5447082519531,295.0695495605469,300.1114807128906,299.5678100585937,285.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013962981756776,1.9831789543900413e-08,0.0013962783850729,-0.050677690654993,0.0,0.0,0.0,-0.0160471145063638,60.0,24.03630828857422,0.0,-1.3292778078266565e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.0001047895057126,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0001103485119529,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,8.15031526144594e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,0.0001103483809856,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0005234421114437,284.5439147949219,294.1499938964844,299.53448486328125,295.06475830078125,300.1043701171875,299.5576477050781,285.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013957155169919,1.977714880752046e-08,0.0013956957263872,-0.0505351610481739,0.0,0.0,0.0,-0.0160194430500268,60.0,23.98907852172852,0.0,-1.328168650616135e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,0.000104755279608,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0001103124668588,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,8.14765298855491e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.0001103123358916,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,0.0005232712137512,284.54693603515625,294.1499938964844,299.5242614746094,295.0599670410156,300.09722900390625,299.5474853515625,285.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013952591689303,1.973435459490247e-08,0.0013952393783256,-0.0504235289990901,0.0,0.0,0.0,-0.0159977693110704,60.0,23.9433650970459,0.0,-1.3273003673930361e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,0.000104723520053,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,0.0001102790265576,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,8.145183528540656e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,0.0001102788955904,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,0.0005231125978752,284.550048828125,294.1499938964844,299.5140380859375,295.05523681640625,300.0900573730469,299.53729248046875,285.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948357664048,1.969464591411452e-08,0.0013948160922154,-0.0503199473023414,0.0,0.0,0.0,-0.0159776583313941,60.0,23.89888000488281,0.0,-1.3264948961477785e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,0.0001046919569489,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,0.0001102457899833,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,8.142727892845869e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,0.000110245659016,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0005229549133218,284.55322265625,294.1499938964844,299.5038757324219,295.050537109375,300.0828552246094,299.52716064453125,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944149250164,1.9655177041499883e-08,0.001394395250827,-0.0502169914543628,0.0,0.0,0.0,-0.0159576702862977,60.0,23.85506629943848,0.0,-1.3256946829187657e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,0.0001046607430907,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,0.0001102129172068,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,8.140300633385777e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,0.0001102127935155,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,0.0005227990332059,284.5564270019531,294.1499938964844,299.4936828613281,295.0458679199219,300.0755920410156,299.5169982910156,285.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939987402409,1.9616150481738266e-08,0.0013939791824668,-0.0501151792705059,0.0,0.0,0.0,-0.0159379057586193,60.0,23.811771392822266,0.0,-1.324903422528223e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0001046298930305,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0001101804227801,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,8.137900294968858e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0001101802990888,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,0.0005226449575275,284.5597229003906,294.1499938964844,299.4835510253906,295.041259765625,300.0682983398437,299.5068664550781,285.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935873284935,1.9577566234829653e-08,0.0013935677707195,-0.050014529377222,0.0,0.0,0.0,-0.0159183666110038,60.0,23.7689266204834,0.0,-1.3241215413017926e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0001045993267325,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,0.0001101482412195,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,8.135523239616305e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0001101481175282,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.0005224922788329,284.56304931640625,294.1499938964844,299.4734191894531,295.03668212890625,300.0610046386719,299.4967346191406,285.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013931798748672,1.9539351470143632e-08,0.0013931603170931,-0.0499148331582546,0.0,0.0,0.0,-0.0158990118652582,60.0,23.72646713256836,0.0,-1.3233473339369084e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,0.0001045690587488,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,0.0001101163652492,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,8.133168739732355e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,0.000110116234282,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,0.0005223411135375,284.56646728515625,294.1499938964844,299.4632873535156,295.0321960449219,300.0536499023437,299.48663330078125,285.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927762629464,1.950149908225285e-08,0.0013927568215876,-0.0498160868883132,0.0,0.0,0.0,-0.0158798415213823,60.0,23.684350967407227,0.0,-1.3225806583250233e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.000104538994492,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,0.0001100847002817,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,8.130830246955156e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,0.0001100845765904,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,0.0005221909377723,284.5699157714844,294.1499938964844,299.4532165527344,295.0277709960937,300.0462646484375,299.4765625,285.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923754449933,1.946390604246062e-08,0.0013923560036346,-0.0497180148959159,0.0,0.0,0.0,-0.015860803425312,60.0,23.64262008666992,0.0,-1.321819524946477e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,0.0001045091776177,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,0.0001100533045246,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,8.128510671667755e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0001100531808333,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.0005220420425757,284.57342529296875,294.1499938964844,299.44317626953125,295.0234069824219,300.03887939453125,299.46649169921875,285.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919778866693,1.9426622088758453e-08,0.0013919584453105,-0.0496207475662231,0.0,0.0,0.0,-0.0158419217914342,60.0,23.60117149353028,0.0,-1.3210649285610998e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,0.0001044795499183,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,0.0001100221124943,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,8.126206375891343e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.000110021988803,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,0.0005218940787017,284.5769958496094,294.1499938964844,299.4331359863281,295.01910400390625,300.03143310546875,299.4564819335937,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013915828894823,1.9389579719586443e-08,0.0013915635645389,-0.0495241098105907,0.0,0.0,0.0,-0.0158231612294912,60.0,23.560131072998047,0.0,-1.320315305974873e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0001044501404976,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.0001099911314668,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,8.123918814817443e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,0.0001099910077755,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,0.0005217471625655,284.58062744140625,294.1499938964844,299.4231262207031,295.0149230957031,300.0239562988281,299.44647216796875,285.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013911908026784,1.935279847486981e-08,0.0013911713613197,-0.0494281500577926,0.0,0.0,0.0,-0.0158045347779989,60.0,23.51944732666016,0.0,-1.319571225621985e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0001044208620442,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.0001099603032344,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,8.121641440084204e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,0.0001099601795431,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,0.0005216009449213,284.5843200683594,294.1499938964844,299.4131774902344,295.01080322265625,300.0164794921875,299.4364624023437,285.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390800345689,1.931619131312345e-08,0.0013907811371609,-0.0493326410651207,0.0,0.0,0.0,-0.0157859940081834,60.0,23.479135513305664,0.0,-1.318830840091323e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,0.0001043917873175,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,0.0001099296860047,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,8.119380072457716e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,0.0001099295623134,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,0.0005214557168073,284.5880432128906,294.1499938964844,299.4032287597656,295.0068054199219,300.0089416503906,299.426513671875,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013904126826673,1.9279834617691453e-08,0.0013903934741392,-0.0492377877235412,0.0,0.0,0.0,-0.0157675817608833,60.0,23.43913650512696,0.0,-1.318095712576906e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,0.000104362865386,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,0.0001098992288461,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,8.117131073959172e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,0.0001098991124308,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.0005213113036006,284.5918273925781,294.1499938964844,299.3933410644531,295.0028686523437,300.0014038085937,299.4165954589844,285.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013900272315368,1.9243676874225457e-08,0.0013900079065933,-0.0491434521973133,0.0,0.0,0.0,-0.0157492700964212,60.0,23.39957427978516,0.0,-1.317364848318903e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597900390625,0.0,0.0,0.0001043341326294,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.0001098689681384,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,8.114895172184333e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.0001098688517231,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0005211677635088,284.5956726074219,294.1499938964844,299.3834533691406,294.99908447265625,299.9938049316406,299.4067077636719,285.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013896439922973,1.9207742951721243e-08,0.0013896247837692,-0.0490496978163719,0.0,0.0,0.0,-0.0157310720533132,60.0,23.36040687561035,0.0,-1.3166386736429558e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,0.0001043055744958,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597900390625,0.0,0.0,0.0001098388966056,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,8.112673822324723e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,0.0001098387729143,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0005210251547396,284.5995788574219,294.1499938964844,299.3736267089844,294.9953918457031,299.9862060546875,299.3968200683594,285.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013892633141949,1.9172032850178773e-08,0.0013892441056668,-0.0489565283060073,0.0,0.0,0.0,-0.0157129876315593,60.0,23.321653366088867,0.0,-1.315917188549065e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.0001042772346409,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0001098090506275,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,8.110469934763387e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,0.0001098089342121,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,0.0005208835937082,284.603515625,294.1499938964844,299.3638610839844,294.9918212890625,299.97857666015625,299.38702392578125,285.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013888854300603,1.913659808394641e-08,0.0013888663379475,-0.0488640703260898,0.0,0.0,0.0,-0.0156950410455465,60.0,23.283344268798828,0.0,-1.3152015299056077e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,0.0001042490403051,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0001097793647204,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,8.108276961138472e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.0001097792483051,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.0005207427893765,284.6075439453125,294.1499938964844,299.3540954589844,294.9883728027344,299.9709167480469,299.3772277832031,285.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885095249861,1.910134805882535e-08,0.0013884904328733,-0.0487721003592014,0.0,0.0,0.0,-0.0156771894544363,60.0,23.2454776763916,0.0,-1.314489708192923e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,0.0001042211151798,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0001097499552997,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,8.106105087790638e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,0.0001097498388844,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,0.0005206033238209,284.611572265625,294.1499938964844,299.3443908691406,294.98504638671875,299.9632568359375,299.3674621582031,285.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013881372287869,1.906643021243326e-08,0.0013881181366741,-0.0486809946596622,0.0,0.0,0.0,-0.0156595055013895,60.0,23.20798683166504,0.0,-1.313784849799049e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,0.0001041934301611,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0001097208005376,299.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,8.10395140433684e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0001097206841222,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0005204650224186,284.6156921386719,294.1499938964844,299.334716796875,294.9818725585937,299.95556640625,299.3577575683594,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013877680758014,1.90318107939902e-08,0.0013877491001039,-0.0485906600952148,0.0,0.0,0.0,-0.0156419724225997,60.0,23.171062469482425,0.0,-1.3130862441812496e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,0.0001041660580085,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.0,0.0,0.0001096919731935,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,8.101821731543168e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,0.0001096918567782,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,0.0005203282926231,284.6198425292969,294.1499938964844,299.3251037597656,294.97882080078125,299.9478454589844,299.3480834960937,285.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874031137675,1.8997580397694943e-08,0.00138738413807,-0.0485013462603092,0.0,0.0,0.0,-0.0156246367841959,60.0,23.134632110595703,0.0,-1.3123955966420908e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,0.0001041389114107,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,0.000109663385956,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,8.099710976239294e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0001096632768167,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0005201927269808,284.6240234375,294.1499938964844,299.3155517578125,294.9759216308594,299.9400939941406,299.33843994140625,285.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013870411785319,1.8963639547564532e-08,0.0013870222028344,-0.0484127849340438,0.0,0.0,0.0,-0.0156074473634362,60.0,23.098722457885746,0.0,-1.3117110597704598e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,0.0001041121577145,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,0.0001096352134482,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,8.097629324765876e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0001096350970328,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0005200590821914,284.6282653808594,294.1499938964844,299.3060302734375,294.97320556640625,299.9323425292969,299.328857421875,285.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013866843655705,1.8930181866494425e-08,0.0013866655062884,-0.0483254864811897,0.0,0.0,0.0,-0.0155905038118362,60.0,23.06324577331543,0.0,-1.311036328388582e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,0.0001040857605403,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0001096074120141,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,8.095576777122915e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,0.0001096073028747,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0005199273000471,284.632568359375,294.1499938964844,299.2965393066406,294.9706115722656,299.924560546875,299.3193359375,285.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013863324420526,1.8897177156418365e-08,0.0013863135827705,-0.0482393614947795,0.0,0.0,0.0,-0.015573788434267,60.0,23.028440475463867,0.0,-1.310370976170816e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,0.0001040597780956,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,0.0001095800544135,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,8.093555516097695e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0001095799452741,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,0.0005197974969632,284.6369323730469,294.1499938964844,299.2871398925781,294.9682006835937,299.916748046875,299.3098449707031,285.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013859861064702,1.8864691142539414e-08,0.001385967247188,-0.048154592514038,0.0,0.0,0.0,-0.0155573356896638,60.0,22.99420547485352,0.0,-1.3097162820940866e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0001040342540363,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,0.0001095531697501,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,8.091569907264784e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0001095530606107,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,0.0005196700221858,284.64129638671875,294.1499938964844,299.2777709960937,294.9659729003906,299.908935546875,299.3003845214844,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013856457080692,1.8832768233778552e-08,0.001385626848787,-0.0480712950229644,0.0,0.0,0.0,-0.0155411697924137,60.0,22.96055793762207,0.0,-1.3090729567011294e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,0.0001040092756738,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,0.0001095268671633,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,8.089627226581797e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.000109526758024,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0005195452831685,284.645751953125,294.1499938964844,299.2684631347656,294.9638977050781,299.901123046875,299.2909851074219,285.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013853126438334,1.8801532775114538e-08,0.0013852937845513,-0.0479897856712341,0.0,0.0,0.0,-0.0155253503471612,60.0,22.92751693725586,0.0,-1.3084437000543408e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0001039847702486,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.0001095010666176,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,8.087720925686881e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,0.0001095009574783,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0005194228724576,284.6502380371094,294.1499938964844,299.2591857910156,294.9620056152344,299.8932800292969,299.2816467285156,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384985866025,1.8770892395991723e-08,0.0013849671231582,-0.0479098297655582,0.0,0.0,0.0,-0.015509832650423,60.0,22.895109176635746,0.0,-1.3078266647426062e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0001039612761815,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,0.0001094763210858,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,8.08589393272996e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001094762119464,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0005193055258132,284.6547546386719,294.1499938964844,299.25,294.9603271484375,299.8854064941406,299.2723693847656,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384672592394,1.8741509677511203e-08,0.0013846538495272,-0.0478331595659256,0.0,0.0,0.0,-0.0154949529096484,60.0,22.863147735595703,0.0,-1.3072350668608126e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
