time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964060,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0001039466660586,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0001094609397114,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,8.084757428150624e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,0.000109460830572,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,0.0005192325916141,284.6593322753906,294.1499938964844,299.2408752441406,294.9587707519531,299.8775329589844,299.2631225585937,285.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013844775967299,1.8723225636563257e-08,0.0013844588538631,-0.0477854460477829,0.0,0.0,0.0,-0.015485692769289,60.0,22.83283233642578,0.0,-1.3068670057236886e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,0.0001039463386405,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0001094605977414,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,8.084731962298974e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,0.000109460488602,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,0.0005192309617996,284.6639404296875,294.1499938964844,299.2317810058594,294.9573059082031,299.86962890625,299.2539367675781,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013844728237017,1.8722779770996567e-08,0.0013844540808349,-0.0477842800319194,0.0,0.0,0.0,-0.0154854664579033,60.0,22.804452896118164,0.0,-1.3068581949937652e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.000103961014247,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,0.0001094760445994,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,8.08587356004864e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,0.000109475942736,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,0.0005193043034523,284.6686096191406,294.1499938964844,299.2227478027344,294.9559631347656,299.8617248535156,299.2447814941406,285.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846678193658,1.8741065588301363e-08,0.001384649076499,-0.0478319972753524,0.0,0.0,0.0,-0.0154947265982627,60.0,22.778539657592773,0.0,-1.3072265403479832e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,0.0001039901690091,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,0.0001095067491405,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,8.08814074844122e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,0.0001095066400012,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,0.0005194499390199,284.67333984375,294.1499938964844,299.2137756347656,294.9546813964844,299.85382080078125,299.2356872558594,285.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013850557152181,1.8777431165517555e-08,0.001385036855936,-0.0479268953204155,0.0,0.0,0.0,-0.0155131444334983,60.0,22.755342483520508,0.0,-1.307959109908552e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,0.0001040342031046,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,0.0001095531188184,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,8.091565541690215e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,0.000109553009679,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0005196699057705,284.6781005859375,294.1499938964844,299.204833984375,294.9534912109375,299.84588623046875,299.2265930175781,285.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013856417499482,1.8832382764344402e-08,0.0013856228906661,-0.0480702854692935,0.0,0.0,0.0,-0.015540974214673,60.0,22.73505210876465,0.0,-1.3090664197079604e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,0.0001040909264702,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,0.0001096128471544,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,8.095976954791695e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,0.000109612745291,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0005199532606638,284.6828918457031,294.1499938964844,299.1959533691406,294.952392578125,299.8379211425781,299.2175598144531,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013863968197256,1.89031794661787e-08,0.0013863778440281,-0.0482550226151943,0.0,0.0,0.0,-0.0155768301337957,60.0,22.717538833618164,0.0,-1.3104936158470082e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,0.0001041607320075,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,0.0001096863561542,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,8.101406274363399e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,0.0001096862542908,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,0.0005203019827604,284.687744140625,294.1499938964844,299.1871337890625,294.95135498046875,299.8299560546875,299.20855712890625,285.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013873261632397,1.899031865093548e-08,0.0013873071875423,-0.0484823957085609,0.0,0.0,0.0,-0.0156209617853164,60.0,22.70280265808105,0.0,-1.3122512143581846e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,0.0001042422809405,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.0001097722342819,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037658691406,0.0,0.0,8.107748726615682e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,0.0001097721324185,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,0.0005207093781791,284.692626953125,294.1499938964844,299.1783447265625,294.9504089355469,299.82196044921875,299.1995544433594,285.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013884118525311,1.9092118108687828e-08,0.0013883927604183,-0.0487480163574218,0.0,0.0,0.0,-0.015672517940402,60.0,22.69071388244629,0.0,-1.3143062460585497e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,0.0001043355441652,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0001098704378819,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,8.115002856357023e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,0.0001098703360185,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,0.0005211752140894,284.69757080078125,294.1499938964844,299.16961669921875,294.9495544433594,299.81396484375,299.19061279296875,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013896535383537,1.92085440886558e-08,0.0013896343298256,-0.0490517877042293,0.0,0.0,0.0,-0.015731481835246,60.0,22.68107986450196,0.0,-1.3166582846224628e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,0.0001044401578838,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,0.0001099806031561,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,8.123138832161203e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,0.0001099805012927,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71563720703125,0.0,0.0,0.0005216978024691,284.7025756835937,294.1499938964844,299.1609191894531,294.9487609863281,299.80596923828125,299.18170166015625,285.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013910464476794,1.9339147172559024e-08,0.0013910271227359,-0.0493925288319587,0.0,0.0,0.0,-0.0157976262271404,60.0,22.67407417297364,0.0,-1.319299229862736e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,0.0001045541212079,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,0.000110100612801,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,8.132003131322563e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0001101005109376,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,0.0005222671316005,284.7076110839844,294.1499938964844,299.1522827148437,294.9480285644531,299.79791259765625,299.1728210449219,285.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013925640378147,1.9481431579038144e-08,0.0013925445964559,-0.049763735383749,0.0,0.0,0.0,-0.0158696882426738,60.0,22.669527053833008,0.0,-1.322179485896413e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,0.0001046769466483,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0001102299574995,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,8.141555736074224e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0001102298556361,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0005228806985542,284.7126770019531,294.1499938964844,299.1436462402344,294.9473571777344,299.7898864746094,299.1639709472656,285.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394199556671,1.9634784464983568e-08,0.001394179998897,-0.0501637868583202,0.0,0.0,0.0,-0.0159473530948162,60.0,22.66703987121582,0.0,-1.3252871156055337e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,0.0001048085396178,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0001103685281123,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,8.151790825650096e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0001103684262488,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,0.0005235380376689,284.7178039550781,294.1499938964844,299.13507080078125,294.94677734375,299.7818298339844,299.1551208496094,285.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013959518400952,1.9799081485416536e-08,0.0013959320494905,-0.050592366605997,0.0,0.0,0.0,-0.0160305630415678,60.0,22.66610336303711,0.0,-1.3286206979046258e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,0.0001049478232744,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,0.0001105152041418,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,8.162623998941854e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,0.0001105151022784,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,0.0005242337938398,284.72296142578125,294.1499938964844,299.1265563964844,294.9462585449219,299.77374267578125,299.1463317871094,285.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013978066854178,1.997298504363698e-08,0.0013977866619825,-0.0510459803044796,0.0,0.0,0.0,-0.016118636354804,60.0,22.667261123657227,0.0,-1.332153800603919e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.0001050938517437,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.00011066897423,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,8.173981768777594e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,0.0001106688796426,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,0.0005249632522463,284.7281799316406,294.1499938964844,299.1180419921875,294.94580078125,299.7656555175781,299.1375732421875,285.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013997511705383,2.0155310309633023e-08,0.0013997310306876,-0.0515215173363685,0.0,0.0,0.0,-0.016210975125432,60.0,22.6704158782959,0.0,-1.3358628336845868e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,0.0001052457810146,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,0.000110828957986,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,8.185797923943028e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,0.0001108288633986,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.0005257221637293,284.7334289550781,294.1499938964844,299.1095886230469,294.9454040527344,299.7575378417969,299.1288452148437,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014017743524163,2.0345003903798897e-08,0.001401753979735,-0.0520162433385849,0.0,0.0,0.0,-0.016307046636939,60.0,22.67523956298828,0.0,-1.3397273335158388e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,0.0001054027743521,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,0.0001109942822949,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,8.19800843601115e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0001109941877075,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,0.0005265063955448,284.7387084960937,294.1499938964844,299.1011657714844,294.945068359375,299.7494201660156,299.1201477050781,285.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014038649387657,2.0541024881026715e-08,0.0014038444496691,-0.0525274313986301,0.0,0.0,0.0,-0.0164063218981027,60.0,22.681537628173828,0.0,-1.343726552249791e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0001055639950209,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,0.000111164052214,299.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,8.210547821363434e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,0.0001111639576265,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,0.0005273116985335,284.7440795898437,294.1499938964844,299.0927734375,294.9447631835937,299.74127197265625,299.1114807128906,285.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014060118701308,2.074232163806755e-08,0.0014059911482036,-0.0530523359775543,0.0,0.0,0.0,-0.0165082700550556,60.0,22.689098358154297,0.0,-1.347839599930012e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,0.0001057287154253,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0001113375110435,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,8.223359327530488e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,0.000111337416456,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0005281345220282,284.7494812011719,294.1499938964844,299.0843811035156,294.9445495605469,299.7331237792969,299.1028747558594,285.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00140820548404,2.0947997114717522e-08,0.0014081845292821,-0.0535886101424694,0.0,0.0,0.0,-0.016612434759736,60.0,22.69783401489257,0.0,-1.3520485708795604e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,0.0001058960842783,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.0001115137638407,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,8.236376743298024e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.0001115136619773,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,0.0005289706168696,284.7549133300781,294.1499938964844,299.0760498046875,294.9443664550781,299.7249450683594,299.0942687988281,285.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014104343717917,2.115698016780243e-08,0.0014104131842032,-0.0541334636509418,0.0,0.0,0.0,-0.0167182739824056,60.0,22.70749855041504,0.0,-1.3563320067078166e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001060654903994,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0001116921484936,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,8.249552774941549e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0001116920539061,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0005298168398439,284.7604064941406,294.1499938964844,299.0677490234375,294.9442138671875,299.7167663574219,299.085693359375,286.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014126902678981,2.136850163481085e-08,0.0014126689638942,-0.0546848885715007,0.0,0.0,0.0,-0.0168254002928733,60.0,22.718017578125,0.0,-1.3606742754745937e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.000106236198917,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,0.0001118719155783,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,8.26282994239591e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0001118718209909,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0005306695820763,284.76593017578125,294.1499938964844,299.0594787597656,294.9441223144531,299.70855712890625,299.0771789550781,286.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014149636263027,2.1581655573754688e-08,0.0014149420894682,-0.0552405193448066,0.0,0.0,0.0,-0.0169333536177873,60.0,22.729171752929688,0.0,-1.3650571872858566e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0001064077223418,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0001120525412261,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,8.276171138277277e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,0.0001120524466386,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,0.000531526398845,284.7715148925781,294.1499938964844,299.0512084960937,294.944091796875,299.7003479003906,299.06866455078125,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014172478113323,2.1795827365167497e-08,0.0014172260416671,-0.0557987540960311,0.0,0.0,0.0,-0.0170418210327625,60.0,22.74089813232422,0.0,-1.369467952372361e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.000106579522253,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.0001122334506362,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,8.289532706839964e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,0.0001122333560488,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0005323845543898,284.77716064453125,294.1499938964844,299.04296875,294.9440612792969,299.6921081542969,299.0602111816406,286.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014195357216522,2.201034199345031e-08,0.0014195137191563,-0.0563578270375728,0.0,0.0,0.0,-0.0171504635363817,60.0,22.75301742553711,0.0,-1.3738929283135806e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0001067512712324,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,0.0001124143091146,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,8.302891365019605e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,0.0001124142145272,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.000533242477104,284.7828369140625,294.1499938964844,299.0347595214844,294.944091796875,299.6838684082031,299.0517578125,286.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014218229334801,2.2224796225600585e-08,0.0014218006981536,-0.0569166950881481,0.0,0.0,0.0,-0.0172590743750333,60.0,22.76547622680664,0.0,-1.3783238728137806e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.00010692266369,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,0.0001125947965192,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,8.31622164696455e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,0.0001125947019318,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,0.0005340986535884,284.7885437011719,294.1499938964844,299.0265808105469,294.94415283203125,299.6756286621094,299.0433349609375,286.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014241053722798,2.2438808144897848e-08,0.0014240829041227,-0.0574743524193763,0.0,0.0,0.0,-0.0173674598336219,60.0,22.778160095214844,0.0,-1.382752685685773e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,0.0001070935541065,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,0.0001127747527789,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,8.32951336633414e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.0001127746581914,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0005349523271434,284.7943115234375,294.1499938964844,299.0184020996094,294.9442749023437,299.6673583984375,299.0349426269531,286.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014263811754062,2.2652191233873964e-08,0.0014263584744185,-0.05803032964468,0.0,0.0,0.0,-0.0174755305051803,60.0,22.791004180908203,0.0,-1.3871756721073325e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,0.0001072638915502,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0001129541269619,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,8.342761429958045e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0001129540323745,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,0.0005358032067306,284.8001403808594,294.1499938964844,299.0102233886719,294.94439697265625,299.6590881347656,299.0265808105469,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001428649527952,2.2864886872753232e-08,0.0014286267105489,-0.058584451675415,0.0,0.0,0.0,-0.0175832491368055,60.0,22.8039493560791,0.0,-1.39159126888444e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.0001074336832971,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,0.0001131329263444,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,8.355967293027788e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,0.0001131328317569,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0005366513505578,284.8059997558594,294.1499938964844,299.0021057128906,294.9445495605469,299.6507873535156,299.01824951171875,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014309106627479,2.307689506153565e-08,0.0014308876125141,-0.0591367371380329,0.0,0.0,0.0,-0.0176906213164329,60.0,22.81698989868164,0.0,-1.395999618125643e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.000107602616481,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0001133108162321,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,8.369106944883242e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0001133107289206,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,0.0005374952452257,284.8118896484375,294.1499938964844,298.9939880371094,294.9447326660156,299.6424865722656,299.0099182128906,286.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014331603888422,2.328783743621443e-08,0.0014331371057778,-0.0596861876547336,0.0,0.0,0.0,-0.017797453328967,60.0,22.830066680908203,0.0,-1.4003926196437533e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0001077702327165,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,0.0001134873236878,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,8.382143278140575e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,0.0001134872363763,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,0.0005383325042203,284.8178405761719,294.1499938964844,298.9858703613281,294.9449462890625,299.6341857910156,299.00164794921875,286.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014353925362229,2.3497134904459933e-08,0.0014353690203279,-0.0602313093841075,0.0,0.0,0.0,-0.0179034527391195,60.0,22.84314727783203,0.0,-1.4047583363208105e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,0.0001079359499271,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0001136618302552,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,8.3950326370541e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0001136617429438,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,0.0005391603335738,284.8238220214844,294.1499938964844,298.9777526855469,294.9451599121094,299.6258544921875,298.99334716796875,286.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014375994214788,2.3704059159967983e-08,0.0014375756727531,-0.0607701949775218,0.0,0.0,0.0,-0.0180082507431507,60.0,22.85610580444336,0.0,-1.409081136216628e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,0.0001080993388313,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0001138338848249,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,8.407740097027272e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,0.0001138337975135,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,0.0005399764631874,284.829833984375,294.1499938964844,298.9696655273437,294.9454040527344,299.6175231933594,298.985107421875,286.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014397752238437,2.390807729568678e-08,0.0014397513587027,-0.0613014549016952,0.0,0.0,0.0,-0.0181115753948688,60.0,22.86888885498047,0.0,-1.4133497927559804e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0001082598246284,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0001140028907684,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,8.420222729910165e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.000114002796181,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,0.0005407781573012,284.8359069824219,294.1499938964844,298.96160888671875,294.9456787109375,299.60919189453125,298.97686767578125,286.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014419124927371,2.41084716634532e-08,0.0014418883947655,-0.061823233962059,0.0,0.0,0.0,-0.0182130653411149,60.0,22.881357192993164,0.0,-1.417548816107228e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0001084169998648,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0001141684042522,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,8.432447066297755e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,0.0001141683169407,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0005415633204393,284.842041015625,294.1499938964844,298.9535217285156,294.9459533691406,299.600830078125,298.9686279296875,286.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440056402236,2.430473244885433e-08,0.0014439813094213,-0.0623342059552669,0.0,0.0,0.0,-0.0183124616742134,60.0,22.89344596862793,0.0,-1.421667263912241e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,0.0001085703333956,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0001143298723036,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,8.444373088423163e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0001143297849921,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0005423292750492,284.84820556640625,294.1499938964844,298.9454650878906,294.9462585449219,299.59246826171875,298.9604187011719,286.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014460475649684,2.449619529443225e-08,0.0014460231177508,-0.0628326386213302,0.0,0.0,0.0,-0.0184094291180372,60.0,22.9050350189209,0.0,-1.425690783207756e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,0.0001087193813873,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,0.0001144868219853,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,8.455965871689841e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,0.0001144867346738,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.00054307380924,284.8544006347656,294.1499938964844,298.9374084472656,294.946533203125,299.5841064453125,298.95220947265625,286.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014480324462056,2.4682304200496226e-08,0.0014480077661573,-0.0633170902729034,0.0,0.0,0.0,-0.0185036845505237,60.0,22.916030883789062,0.0,-1.4296072947672658e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,0.0001088636709027,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0001146387658081,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,8.467188308713958e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0001146386784967,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0005437945364974,284.8606262207031,294.1499938964844,298.9293518066406,294.94683837890625,299.57574462890625,298.94403076171875,286.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014499538810923,2.4862472969289232e-08,0.0014499290846288,-0.0637860298156738,0.0,0.0,0.0,-0.0185949318110942,60.0,22.926326751708984,0.0,-1.433403724604432e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001090028235921,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001147852963185,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,8.478010568069294e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.000114785209007,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.0,0.0,0.000544489652384,284.8669128417969,294.1499938964844,298.9212951660156,294.9471435546875,299.5673522949219,298.93585205078125,286.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014518069801852,2.5036221984464653e-08,0.001451781950891,-0.0642382279038429,0.0,0.0,0.0,-0.0186829268932342,60.0,22.93585586547852,0.0,-1.43706984090386e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
