time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966400,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,0.0001091363228624,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0001149258750956,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,8.488394087180495e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001149257950601,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.0,0.0,0.0005451565375551,284.87322998046875,294.1499938964844,298.9132385253906,294.9474792480469,299.5589599609375,298.9276733398437,286.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014535847585648,2.5202917086630805e-08,0.0014535596128553,-0.0646720305085182,0.0,0.0,0.0,-0.0187673494219779,60.0,22.944499969482425,0.0,-1.4405914328108338e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0001092638340196,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,0.0001150601528934,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,8.498311217408627e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,0.0001150600728578,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,0.0005457935039885,284.87957763671875,294.1499938964844,298.9051818847656,294.9477844238281,299.55059814453125,298.9195251464844,286.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014552827924489,2.536213372650309e-08,0.0014552574139088,-0.0650863349437713,0.0,0.0,0.0,-0.0188479851931333,60.0,22.952194213867188,0.0,-1.4439591211612426e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0001093848695745,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.0001151876131189,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,8.507725578965619e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0001151875258074,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0005463981069624,284.8859558105469,294.1499938964844,298.8971252441406,294.9480895996094,299.54217529296875,298.911376953125,286.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014568945625796,2.5513262613685583e-08,0.0014568690676242,-0.0654795691370964,0.0,0.0,0.0,-0.0189245250076055,60.0,22.958829879760746,0.0,-1.447159263534559e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,0.0001094991021091,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,0.0001153078992501,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,8.516610250808299e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,0.0001153078192146,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,0.0005469687166623,284.89239501953125,294.1499938964844,298.8890380859375,294.9483947753906,299.5337829589844,298.9031982421875,286.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00145841576159,2.5655895186105223e-08,0.0014583901502192,-0.0658506602048873,0.0,0.0,0.0,-0.018996762111783,60.0,22.964338302612305,0.0,-1.450182764983765e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,0.000109606058686,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.000115420531074,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,8.524928853148594e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0001154204437625,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.0005475030047819,284.8988647460937,294.1499938964844,298.8809814453125,294.9486999511719,299.525390625,298.8950500488281,286.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014598399866372,2.5789436364220826e-08,0.0014598142588511,-0.0661980807781219,0.0,0.0,0.0,-0.0190643947571516,60.0,22.9686222076416,0.0,-1.4530164094139766e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0001097054118872,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0001155251520685,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,8.532655920134857e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,0.000115525072033,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,0.0005479992832988,284.9053649902344,294.1499938964844,298.8728942871094,294.948974609375,299.5169677734375,298.8869323730469,286.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014611630467697,2.591349002045717e-08,0.0014611372025683,-0.0665208026766777,0.0,0.0,0.0,-0.0191272217780351,60.0,22.971609115600582,0.0,-1.455651243986722e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001097967178793,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0001156213038484,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,8.5397572547663e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0001156212238129,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0005484553985297,284.9118957519531,294.1499938964844,298.8648376464844,294.9492492675781,299.5085754394531,298.8787841796875,286.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014623788883909,2.6027489496982525e-08,0.0014623529277741,-0.0668173432350158,0.0,0.0,0.0,-0.0191849563270807,60.0,22.97320938110352,0.0,-1.4580746210413056e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,0.0001098795910365,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,0.000115708571684,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,8.546203025616705e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0001157084916485,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.0005488693714141,284.91845703125,294.1499938964844,298.8567199707031,294.94952392578125,299.5001525878906,298.8706359863281,286.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014634825056418,2.613096050652075e-08,0.0014634563121944,-0.0670864805579185,0.0,0.0,0.0,-0.0192373599857091,60.0,22.973344802856445,0.0,-1.4602760245452373e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001099536166293,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0001157865262939,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,8.551960490876809e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,0.0001157864389824,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,0.0005492391646839,284.9250793457031,294.1499938964844,298.8486328125,294.94976806640625,299.4917297363281,298.86248779296875,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014644680777564,2.6223373694733723e-08,0.001464441884309,-0.0673268437385559,0.0,0.0,0.0,-0.0192841626703739,60.0,22.971933364868164,0.0,-1.462243517380557e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0001100184381357,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0001158547820523,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,8.557002001907676e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0001158547020168,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0005495629739016,284.93170166015625,294.1499938964844,298.84051513671875,294.9499816894531,299.4833068847656,298.85430908203125,286.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014653311809524,2.6304297406909427e-08,0.0014653048710897,-0.067537322640419,0.0,0.0,0.0,-0.0193251483142375,60.0,22.968891143798828,0.0,-1.4639674361660584e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,0.0001100735462387,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0001159128150902,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,8.561288268538192e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0001159127423306,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,0.0005498382961377,284.9383544921875,294.1499938964844,298.8323974609375,294.9501953125,299.4748840332031,298.8461608886719,286.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014660649467259,2.63730957072994e-08,0.0014660386368632,-0.0677162483334541,0.0,0.0,0.0,-0.0193599909543991,60.0,22.96413803100586,0.0,-1.46543385426412e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0001101186135201,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0001159602688858,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,8.564793097320944e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001159601888502,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0005500633851625,284.945068359375,294.1499938964844,298.8242492675781,294.9503479003906,299.46649169921875,298.8380126953125,286.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014666649512946,2.642934049390533e-08,0.0014666385250166,-0.0678625181317329,0.0,0.0,0.0,-0.0193884763866662,60.0,22.95758438110352,0.0,-1.46663339251063e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001101530724554,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001159965540864,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,8.567473560106009e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,0.0001159964740509,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,0.0005502355052158,284.9517822265625,294.1499938964844,298.8160705566406,294.95050048828125,299.45806884765625,298.829833984375,286.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014671236276626,2.6472344316630373e-08,0.0014670972013846,-0.0679743587970733,0.0,0.0,0.0,-0.0194102562963962,60.0,22.94915199279785,0.0,-1.467550845291044e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0001101765592466,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0001160212850663,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,8.569299825467169e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0001160212123068,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0005503528518602,284.9585266113281,294.1499938964844,298.8078918457031,294.9506225585937,299.4496459960937,298.8216552734375,286.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014674362028017,2.6501645322696283e-08,0.0014674096601083,-0.0680505558848381,0.0,0.0,0.0,-0.0194250959903001,60.0,22.938739776611328,0.0,-1.4681759807899653e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0001101884627132,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0001160338288173,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,8.570226054871455e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001160337487817,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0005504123400896,284.9653015136719,294.1499938964844,298.7996826171875,294.9507141113281,299.44122314453125,298.8134460449219,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014675945276394,2.6516483231375787e-08,0.001467567984946,-0.0680891424417495,0.0,0.0,0.0,-0.0194326117634773,60.0,22.92627143859864,0.0,-1.468492740741567e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,0.0001101883681258,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0001160337269539,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,8.57021877891384e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001160336541943,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0005504118744283,284.9721069335937,294.1499938964844,298.7914733886719,294.9507751464844,299.4328308105469,298.8052673339844,286.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014675931306555,2.651633401740128e-08,0.0014675665879622,-0.0680887550115585,0.0,0.0,0.0,-0.0194325372576713,60.0,22.9116325378418,0.0,-1.468489756462077e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.000110175620648,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,0.0001160202955361,299.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,8.569226338295266e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0001160202227765,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0005503481952473,284.9789428710937,294.1499938964844,298.7832336425781,294.9508056640625,299.4244079589844,298.79705810546875,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014674230478703,2.6500375227556106e-08,0.001467396505177,-0.0680472552776336,0.0,0.0,0.0,-0.0194244552403688,60.0,22.894731521606445,0.0,-1.468149264383101e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0001101496163755,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0001159929161076,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,8.567203622078523e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0001159928360721,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,0.0005502183339558,284.9858093261719,294.1499938964844,298.77496337890625,294.9507751464844,299.416015625,298.788818359375,286.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014670764794573,2.64678643446814e-08,0.0014670499367639,-0.0679627060890197,0.0,0.0,0.0,-0.0194079913198947,60.0,22.875459671020508,0.0,-1.4674556325644517e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0001101096277125,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,0.0001159508028649,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,8.564093877794221e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001159507301053,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,0.0005500186234712,284.99267578125,294.1499938964844,298.76666259765625,294.95074462890625,299.4075927734375,298.78057861328125,286.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014665436465293,2.6417893650432244e-08,0.0014665172202512,-0.0678327530622482,0.0,0.0,0.0,-0.0193826835602521,60.0,22.85370826721192,0.0,-1.466389818460812e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0001100550216506,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,0.0001158933009719,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,8.559846901334822e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,0.0001158932282123,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0005497458623722,284.99957275390625,294.1499938964844,298.75836181640625,294.9506225585937,299.3992004394531,298.7723083496094,286.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014658161671832,2.6349663784230883e-08,0.0014657898573204,-0.0676553025841713,0.0,0.0,0.0,-0.0193481296300888,60.0,22.829330444335938,0.0,-1.4649351953721634e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,0.0001099839719245,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001158184822998,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,8.55432081152685e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0001158184095402,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0005493909702636,285.0064697265625,294.1499938964844,298.75,294.95050048828125,299.39080810546875,298.7640380859375,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014648697106167,2.6260899232966043e-08,0.0014648435171693,-0.0674244463443756,0.0,0.0,0.0,-0.0193031746894121,60.0,22.80216789245605,0.0,-1.46304373060957e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0001098907596315,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001157203223556,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,8.547070319764316e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.000115720249596,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0005489253671839,285.0133972167969,294.1499938964844,298.7416076660156,294.9503173828125,299.3824157714844,298.7557678222656,286.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014636281412094,2.6144448384002323e-08,0.001463601947762,-0.0671215653419494,0.0,0.0,0.0,-0.0192441996186971,60.0,22.771881103515625,0.0,-1.4605642206788616e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0001097652784665,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001155881909653,299.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,8.537311077816412e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0001155881182057,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0005482985870912,285.0203552246094,294.1499938964844,298.733154296875,294.9501953125,299.3740539550781,298.7474365234375,286.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001461956766434,2.598770443285048e-08,0.0014619308058172,-0.066713847219944,0.0,0.0,0.0,-0.0191648192703723,60.0,22.7374267578125,0.0,-1.457230069945581e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001096063642762,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,0.0001154208439402,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,8.524950681021437e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0001154207711806,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0005475047510117,285.0273132324219,294.1499938964844,298.7246398925781,294.9500427246094,299.3656921386719,298.7391052246094,286.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014598401030525,2.5789203661474858e-08,0.0014598143752664,-0.0661974772810936,0.0,0.0,0.0,-0.019064288586378,60.0,22.69791603088379,0.0,-1.453013140917392e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,0.000109406595584,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001152104741777,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,8.509412873536348e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001152104014181,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,0.0005465068970806,285.0343017578125,294.1499938964844,298.716064453125,294.9499206542969,299.3573303222656,298.730712890625,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014571794308722,2.5539678816244304e-08,0.0014571539359167,-0.065548300743103,0.0,0.0,0.0,-0.0189379192888736,60.0,22.65254020690918,0.0,-1.447720876512904e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0001091588128474,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001149495510617,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,8.490141044603661e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,0.0001149494783021,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0005452692275866,285.041259765625,294.1499938964844,298.7074279785156,294.9498291015625,299.3489685058594,298.7223205566406,286.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001453879289329,2.523019659861348e-08,0.0014538541436195,-0.0647430121898651,0.0,0.0,0.0,-0.0187811832875013,60.0,22.600318908691406,0.0,-1.441170240923384e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,0.0001088541612261,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0001146287322626,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,8.46644543344155e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,0.000114628659503,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.0005437473882921,285.0482482910156,294.1499938964844,298.6987609863281,294.94976806640625,299.3406677246094,298.7138977050781,286.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001449821749702,2.4849681423688708e-08,0.0014497969532385,-0.0637527331709861,0.0,0.0,0.0,-0.018588475883007,60.0,22.539833068847656,0.0,-1.4331364184272388e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.000108486652607,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0001142417313531,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,8.43786183395423e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,0.0001142416585935,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0005419116350822,285.05523681640625,294.1499938964844,298.69000244140625,294.9496765136719,299.33233642578125,298.7054443359375,286.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014449271839112,2.439067792181504e-08,0.0014449027366936,-0.0625579431653022,0.0,0.0,0.0,-0.0183560140430927,60.0,22.469873428344727,0.0,-1.423475310957656e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.00010805252532,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0001137845756602,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,8.404096297454089e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0001137845101766,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0005397431086748,285.06219482421875,294.1499938964844,298.68121337890625,294.9496459960937,299.3240661621094,298.697021484375,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001439145184122,2.3848478747368066e-08,0.0014391214353963,-0.0611462630331516,0.0,0.0,0.0,-0.0180814210325479,60.0,22.38947486877441,0.0,-1.4121050639914756e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0001075509644579,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.000113256406621,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,8.365085523109883e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0001132563338615,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0005372377345338,285.0691833496094,294.1499938964844,298.6723327636719,294.9496154785156,299.3158264160156,298.6885986328125,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014324651565402,2.322206249516512e-08,0.0014324418734759,-0.0595148615539073,0.0,0.0,0.0,-0.0177641734480857,60.0,22.297685623168945,0.0,-1.3990253933116037e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.000106984625745,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0001126600254792,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,8.321036875713617e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0001126599599956,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.0005344087840057,285.0761108398437,294.1499938964844,298.6634216308594,294.9495849609375,299.3075866699219,298.68017578125,286.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014249222585931,2.2514761610636924e-08,0.001424899790436,-0.0576722547411918,0.0,0.0,0.0,-0.0174059625715017,60.0,22.194629669189453,0.0,-1.3843299484506133e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001063583986251,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001120005763368,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,8.27233016025275e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001120005108532,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0005312806461006,285.0830383300781,294.1499938964844,298.6544494628906,294.9495849609375,299.2994079589844,298.6717529296875,286.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014165816828608,2.173266899774262e-08,0.0014165599131956,-0.0556341335177421,0.0,0.0,0.0,-0.0170098729431629,60.0,22.0800838470459,0.0,-1.36817064344541e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0001056808541761,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001112870886572,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,8.219632582040504e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0001112870231736,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0005278962198644,285.0899658203125,294.1499938964844,298.6454162597656,294.9495849609375,299.291259765625,298.66339111328125,286.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014075576327741,2.088650674636483e-08,0.0014075367944315,-0.0534282773733139,0.0,0.0,0.0,-0.0165813323110342,60.0,21.95526695251465,0.0,-1.3507941787338498e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,0.0001049616403179,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0001105297124013,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,8.163692837115377e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001105296469177,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0005243035848252,285.0968322753906,294.1499938964844,298.6363220214844,294.9496459960937,299.2831726074219,298.6550598144531,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013979783980175,1.9988309674090488e-08,0.0013979584909975,-0.0510859377682209,0.0,0.0,0.0,-0.0161264389753341,60.0,21.82082176208496,0.0,-1.3324704184469738e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.000104212318547,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.000109740642074,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,8.105412416625768e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,0.0001097405838663,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0005205605993978,285.1036682128906,294.1499938964844,298.6271667480469,294.9496765136719,299.2751159667969,298.6467590332031,286.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013879982288926,1.9052533772878646e-08,0.0013879792531952,-0.0486447252333164,0.0,0.0,0.0,-0.0156525149941444,60.0,21.67888069152832,0.0,-1.3135128540398e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.0001034438537317,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0001089314100681,299.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,8.045642607612535e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.0001089313518605,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0005167219787836,285.1105041503906,294.1499938964844,298.61798095703125,294.9497375488281,299.26708984375,298.6385192871094,286.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013777629937976,1.8092860543106333e-08,0.0013777448330074,-0.0461402796208858,0.0,0.0,0.0,-0.0151664838194847,60.0,21.53059196472168,0.0,-1.294212097491254e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.000102668411273,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.000108114836621,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,7.985330012161285e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001081147711374,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0005128484917804,285.1172790527344,294.1499938964844,298.60870361328125,294.9498291015625,299.2591247558594,298.6303405761719,286.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674347428604,1.7124490270248316e-08,0.0013674176298081,-0.0436122789978981,0.0,0.0,0.0,-0.0146760484203696,60.0,21.37820625305176,0.0,-1.2748809297136177e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0001018967814161,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.0001073022649507,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,7.925314275780693e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.000107302206743,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0005089940386824,285.1240234375,294.1499938964844,298.5993957519531,294.9499206542969,299.2511901855469,298.6221923828125,286.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013571572490036,1.6160891291860935e-08,0.0013571410672739,-0.0410959124565124,0.0,0.0,0.0,-0.014188028872013,60.0,21.2236442565918,0.0,-1.2557890727293852e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001011388085316,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001065040851244,299.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.866360829211771e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001065040269168,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0005052078631706,285.1307067871094,294.1499938964844,298.59002685546875,294.9500427246094,299.2433166503906,298.6141357421875,286.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013470615958794,1.521436132634335e-08,0.0013470463454723,-0.0386233739554882,0.0,0.0,0.0,-0.0137086519971489,60.0,21.06882667541504,0.0,-1.2371755531148665e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
