time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968740,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001004026053124,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.0001057288318406,299.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,7.809101225575432e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.000105728773633,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,0.0005015304195694,285.13739013671875,294.1499938964844,298.5805969238281,294.9501647949219,299.2354736328125,298.60614013671875,286.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013372558169066,1.4295032713107504e-08,0.0013372414978221,-0.0362212248146534,0.0,0.0,0.0,-0.0132430521771311,60.0,20.91520118713379,0.0,-1.219229659454868e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.969559323508292e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0001049843122018,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.754110993118957e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0001049842539941,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0004979987861588,285.14404296875,294.1499938964844,298.5711364746094,294.9503173828125,299.2276611328125,298.59820556640625,286.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278388651087,1.3412162047643506e-08,0.0013278253609314,-0.033913753926754,0.0,0.0,0.0,-0.0127959148958325,60.0,20.76451873779297,0.0,-1.202118795617935e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.902265446726231e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0001042756775859,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,7.701771392021328e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0001042756193783,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0004946372937411,285.150634765625,294.1499938964844,298.56158447265625,294.95050048828125,299.2198791503906,298.5903625488281,286.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131887558382,1.2571844898445761e-08,0.0013188630109652,-0.0317170098423957,0.0,0.0,0.0,-0.012370329350233,60.0,20.61789321899414,0.0,-1.1859447113238276e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,9.83881182037294e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0001036074754665,299.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,7.65241784392856e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0001036074245348,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0004914677119813,285.1572265625,294.1499938964844,298.552001953125,294.95068359375,299.212158203125,298.58258056640625,286.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104238314554,1.1779490272090244e-08,0.0013104120735079,-0.0296452306210994,0.0,0.0,0.0,-0.0119690336287021,60.0,20.4764461517334,0.0,-1.1707940217320357e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.779416723176836e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001029820195981,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,7.606222061440349e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001029819613904,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0004885008092969,285.1637878417969,294.1499938964844,298.5423583984375,294.9508972167969,299.2044372558594,298.57489013671875,286.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130251259543,1.1037822211790171e-08,0.0013025016523897,-0.0277056414633989,0.0,0.0,0.0,-0.0115934079512953,60.0,20.34101867675781,0.0,-1.1567006197310549e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.72423003986478e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0001024008743115,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,7.563298277091235e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0001024008161039,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0004857440944761,285.1703186035156,294.1499938964844,298.5326538085937,294.9511108398437,299.1967468261719,298.5672302246094,286.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951618991792,1.0348705004048496e-08,0.0012951515382155,-0.0259032063186168,0.0,0.0,0.0,-0.0112443966791033,60.0,20.2120304107666,0.0,-1.1436821978350061e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.6732699603308e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001018642360577,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,7.523662497987971e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.000101864185126,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.000483198557049,285.17681884765625,294.1499938964844,298.5229187011719,294.95135498046875,299.1890563964844,298.5596618652344,286.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012883741874247,9.712374016146441e-09,0.0012883644085377,-0.0242386162281036,0.0,0.0,0.0,-0.0109221199527382,60.0,20.090091705322266,0.0,-1.1317263215460117e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.626484097680076e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0001013715664157,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,7.487273978767917e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0001013715082081,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0004808615485671,285.18328857421875,294.1499938964844,298.5130920410156,294.9515991210937,299.181396484375,298.5521545410156,286.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821424752473,9.128173772410264e-09,0.0012821332784369,-0.022710220888257,0.0,0.0,0.0,-0.0106262452900409,60.0,19.97518539428711,0.0,-1.1208052086431053e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,9.583756036590783e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001009216066449,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,7.454040314769372e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001009215557132,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0004787271609529,285.18975830078125,294.1499938964844,298.50323486328125,294.9518737792969,299.1737365722656,298.5447082519531,286.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012764510465785,8.594631673020103e-09,0.0012764424318447,-0.0213142205029726,0.0,0.0,0.0,-0.0103560267016291,60.0,19.86734771728516,0.0,-1.1108772213219709e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.544915519654752e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,0.0001005126032396,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,7.423831266351044e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0001005125523079,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.000476787041407,285.1962280273437,294.1499938964844,298.49334716796875,294.9521789550781,299.1661071777344,298.5373229980469,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712775496765,8.109647176013368e-09,0.001271269400604,-0.0200451631098985,0.0,0.0,0.0,-0.0101103996858,60.0,19.76630973815918,0.0,-1.10189112945136e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.50981047935784e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0001001429336611,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,7.39652750780806e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001001428827294,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004750335065182,285.2026672363281,294.1499938964844,298.4833679199219,294.9524841308594,299.158447265625,298.52996826171875,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126660161186,7.671304480538765e-09,0.0012665939284488,-0.0188980735838413,0.0,0.0,0.0,-0.0098883956670761,60.0,19.672344207763672,0.0,-1.0938005345906276e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.478747961111368e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.98158284346573e-05,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.372367690550163e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.98157702269964e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0004734818649012,285.2091064453125,294.1499938964844,298.4733581542969,294.9527893066406,299.1508178710937,298.5226135253906,286.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624639784917,7.283432523763622e-09,0.0012624566443264,-0.0178829953074455,0.0,0.0,0.0,-0.0096919517964124,60.0,19.585020065307617,0.0,-1.0866663302522285e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,9.452303493162616e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.953735570888966e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,7.351799285970628e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.953729750122876e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0004721609002444,285.21551513671875,294.1499938964844,298.4632873535156,294.9531555175781,299.1431579589844,298.51531982421875,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589413672685,6.953228659511978e-09,0.0012589344987645,-0.0170187950134277,0.0,0.0,0.0,-0.0095247151330113,60.0,19.505290985107425,0.0,-1.080611227166628e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.430870704818516e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.93116555036977e-05,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.335129339480773e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.93116045719944e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004710903158411,285.2219543457031,294.1499938964844,298.45318603515625,294.9535217285156,299.135498046875,298.5079650878906,286.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560862815007,6.685601849909517e-09,0.0012560796458274,-0.0163183417171239,0.0,0.0,0.0,-0.0093891713768243,60.0,19.43307304382324,0.0,-1.0757160850971561e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.4144867034629e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.913912799675018e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.322386954911053e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.913907706504688e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0004702719161286,285.2283630371094,294.1499938964844,298.4430236816406,294.9538879394531,299.1278381347656,298.50054931640625,286.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539037270471,6.4810183886265804e-09,0.0012538972077891,-0.0157828740775585,0.0,0.0,0.0,-0.0092855561524629,60.0,19.36959648132324,0.0,-1.0719814724780009e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.402960859006272e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.901775047183035e-05,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,7.313422247534618e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.901769954012708e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0004696961841545,285.2347717285156,294.1499938964844,298.43280029296875,294.95428466796875,299.1201477050781,298.49298095703125,286.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523682089522,6.337091296160224e-09,0.0012523618061095,-0.0154061587527394,0.0,0.0,0.0,-0.0092126615345478,60.0,19.31448173522949,0.0,-1.0693580776433009e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.395995584782212e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.894440154312178e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.308004569495097e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.894435061141849e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0004693482478614,285.2412109375,294.1499938964844,298.4225158691406,294.9547119140625,299.1124572753906,298.4852905273437,286.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514400295913,6.250107098537683e-09,0.0012514337431639,-0.0151784820482134,0.0,0.0,0.0,-0.0091686053201556,60.0,19.268171310424805,0.0,-1.0677741357767445e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.393107757205144e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.891399531625213e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.305758481379598e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.89139443845488e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004692040092777,285.2476501464844,294.1499938964844,298.4122009277344,294.9551696777344,299.104736328125,298.4773254394531,286.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251055044122,6.2140328438431425e-09,0.0012510487576946,-0.015084059908986,0.0,0.0,0.0,-0.0091503346338868,60.0,19.22997665405273,0.0,-1.0671175942889024e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.393796062795444e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.892123489407822e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.306293264264241e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.892118396237493e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004692383809015,285.25408935546875,294.1499938964844,298.4018249511719,294.9555969238281,299.0969543457031,298.4691467285156,286.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511463137343,6.2226068742177185e-09,0.0012511400273069,-0.0151065019890666,0.0,0.0,0.0,-0.0091546764597296,60.0,19.199190139770508,0.0,-1.067273700527949e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.39750243560411e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.896027040667832e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.309176726266742e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.896022675093263e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004694235685747,285.26055908203125,294.1499938964844,298.39141845703125,294.9560852050781,299.08917236328125,298.46063232421875,286.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516396818682,6.268877417170415e-09,0.0012516333954408,-0.0152276139706373,0.0,0.0,0.0,-0.0091781094670295,60.0,19.17483329772949,0.0,-1.0681159068326453e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.403737931279466e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.902593592414632e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.314026152016595e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.902588499244304e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004697350377682,285.2670288085937,294.1499938964844,298.3809509277344,294.9565734863281,299.08135986328125,298.4518127441406,286.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524698395282,6.346717373872934e-09,0.0012524635531008,-0.0154313556849956,0.0,0.0,0.0,-0.0092175314202904,60.0,19.156646728515625,0.0,-1.0695335816990337e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.41175821935758e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.911039524013177e-05,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.320264558074996e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.911034430842848e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004701356810983,285.27349853515625,294.1499938964844,298.37042236328125,294.95709228515625,299.073486328125,298.4426574707031,286.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535378336906,6.446845279839408e-09,0.0012535314308479,-0.0156934317201375,0.0,0.0,0.0,-0.0092682419344782,60.0,19.143150329589844,0.0,-1.07135853966156e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.420559217687696e-05,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.920306911226362e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.327109051402658e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.920301818056032e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004705753235612,285.280029296875,294.1499938964844,298.3598327636719,294.9576110839844,299.06561279296875,298.43316650390625,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547099031507,6.5567191676052525e-09,0.0012547033838927,-0.0159810129553079,0.0,0.0,0.0,-0.0093238893896341,60.0,19.13373374938965,0.0,-1.0733629096648657e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.428889461560176e-05,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.929078805726022e-05,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.333588291658089e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.929074440151452e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004709914210252,285.2865295410156,294.1499938964844,298.3492126464844,294.95819091796875,299.05767822265625,298.4233703613281,286.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558193411678,6.66071331423268e-09,0.0012558125890791,-0.016253201290965,0.0,0.0,0.0,-0.0093765584751963,60.0,19.12616920471192,0.0,-1.0752616930176373e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.436316031496972e-05,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.936899732565509e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.339364674407989e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.936894639395176e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.000471362407552,285.2930603027344,294.1499938964844,298.33856201171875,294.958740234375,299.0497131347656,298.4132995605469,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256808405742,6.753430703554386e-09,0.0012568016536533,-0.0164958722889423,0.0,0.0,0.0,-0.009423516690731,60.0,19.119285583496094,0.0,-1.0769560532253308e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.442667942494154e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.943587792804463e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.344304322032258e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.943583427229896e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0004716796684078,285.29962158203125,294.1499938964844,298.3278503417969,294.9593505859375,299.04168701171875,298.40301513671875,286.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576542794704,6.832718391081016e-09,0.0012576474109664,-0.0167033895850181,0.0,0.0,0.0,-0.0094636734575033,60.0,19.111955642700195,0.0,-1.0784060577861965e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.4479757535737e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.94917718344368e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.348432700382546e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.949172817869112e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004719448334071,285.3061828613281,294.1499938964844,298.31707763671875,294.9599304199219,299.0336608886719,298.392578125,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583611533045,6.898979609815115e-09,0.0012583542848005,-0.0168768130242824,0.0,0.0,0.0,-0.009497232735157,60.0,19.10369300842285,0.0,-1.0796185279104976e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.452381345909087e-05,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.953817061614244e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.351859676418826e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.953811968443917e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.000472164916573,285.3127746582031,294.1499938964844,298.3062744140625,294.9605712890625,299.02557373046875,298.3819580078125,286.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589478865265,6.9539747293845275e-09,0.0012589409016072,-0.0170207489281892,0.0,0.0,0.0,-0.009525085799396,60.0,19.09434127807617,0.0,-1.0806253669670697e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.456073894398288e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.957705333363263e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.354731496889144e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.957700967788696e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004723493766505,285.3193664550781,294.1499938964844,298.29541015625,294.9612121582031,299.0174560546875,298.3712463378906,286.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594396248459,7.0000703011885435e-09,0.0012594326399266,-0.0171413905918598,0.0,0.0,0.0,-0.0095484312623739,60.0,19.08396339416504,0.0,-1.0814697048999733e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.459262219024822e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.961062460206448e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.357211143244058e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.96105809463188e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0004725086328107,285.32598876953125,294.1499938964844,298.28448486328125,294.9618835449219,299.00933837890625,298.3604431152344,286.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598640751093,7.0398593621234795e-09,0.00125985709019,-0.017245527356863,0.0,0.0,0.0,-0.0095685832202434,60.0,19.072763442993164,0.0,-1.0821987928011369e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.462151501793414e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.9641052656807e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.359457958955318e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.964100900106132e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.000472652958706,285.3326110839844,294.1499938964844,298.2735290527344,294.96258544921875,299.00115966796875,298.3495483398437,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260248827748,7.075922958676983e-09,0.0012602417264133,-0.01733991317451,0.0,0.0,0.0,-0.0095868483185768,60.0,19.060998916625977,0.0,-1.0828597396539409e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.464928007218988e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.96702874545008e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.361617463175207e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.967024379875512e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004727916675619,285.3392333984375,294.1499938964844,298.2625427246094,294.9632873535156,298.9929504394531,298.3385925292969,286.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606184463948,7.110575683810794e-09,0.0012606113450601,-0.017430605366826,0.0,0.0,0.0,-0.0096043990924954,60.0,19.0489501953125,0.0,-1.0834951069682577e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.467775817029178e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.970027895178646e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.363832992268726e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.970023529604076e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0004729339270852,285.34588623046875,294.1499938964844,298.2514953613281,294.9639892578125,298.98468017578125,298.3275756835937,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609976110979,7.146120584167193e-09,0.0012609905097633,-0.0175236314535141,0.0,0.0,0.0,-0.0096224006265401,60.0,19.036911010742188,0.0,-1.0841470299283177e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.47085427469574e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.973269334295765e-05,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.366226782323793e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.973264968721196e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004730877117253,285.3525390625,294.1499938964844,298.2403869628906,294.9647521972656,298.9764099121094,298.31646728515625,286.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614075094461,7.184546291227889e-09,0.0012614002916961,-0.0176241975277662,0.0,0.0,0.0,-0.0096418615430593,60.0,19.02516365051269,0.0,-1.084851959376465e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.474318358115852e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.976916771847756e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.368921069428325e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.976912406273186e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004732607339974,285.3592224121094,294.1499938964844,298.229248046875,294.96551513671875,298.9681091308594,298.3053283691406,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618686305359,7.227779708074422e-09,0.0012618614127859,-0.0177373457700014,0.0,0.0,0.0,-0.0096637578681111,60.0,19.01394844055176,0.0,-1.085645351395215e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.47831431403756e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.981125185731798e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.372029358521104e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.98112082015723e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0004734603571705,285.3658752441406,294.1499938964844,298.21807861328125,294.96630859375,298.9597473144531,298.2940673828125,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624007649719,7.277663360838461e-09,0.0012623934308066,-0.0178678967058658,0.0,0.0,0.0,-0.0096890218555927,60.0,19.00353240966797,0.0,-1.0865611699273361e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.482983296038584e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.986042277887464e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.375660788966343e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.986037912312896e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0004736936243716,285.3725891113281,294.1499938964844,298.20684814453125,294.96710205078125,298.95135498046875,298.2827453613281,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630224227905,7.3359509578097e-09,0.0012630150886252,-0.0180204436182975,0.0,0.0,0.0,-0.0097185419872403,60.0,18.9941463470459,0.0,-1.0876317446673057e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.488468640483916e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.991818660637364e-05,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,7.3799274105113e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.991814295062797e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0004739676078315,285.3793029785156,294.1499938964844,298.195556640625,294.9679260253906,298.94293212890625,298.2713317871094,286.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637528125196,7.404426849433321e-09,0.0012637454783543,-0.018199648708105,0.0,0.0,0.0,-0.0097532225772738,60.0,18.986064910888672,0.0,-1.0888901158523369e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.494916594121604e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.99860858428292e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.384942000498995e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.998604218708353e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.000474289729027,285.3860168457031,294.1499938964844,298.1842346191406,294.9687805175781,298.9344787597656,298.2597961425781,286.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646113755181,7.484922903699953e-09,0.0012646039249375,-0.0184103138744831,0.0,0.0,0.0,-0.009793990291655,60.0,18.979480743408203,0.0,-1.090370389533746e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
