time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971080,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.502482862444596e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0001000657575787,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.390826795017347e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001000657139229,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0004746676713693,285.3927307128906,294.1499938964844,298.1728820800781,294.9696350097656,298.92596435546875,298.2481689453125,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656189501285,7.579381566813481e-09,0.0012656113831326,-0.0186575129628181,0.0,0.0,0.0,-0.0098418295383453,60.0,18.97457695007324,0.0,-1.0921085902282357e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.51131878537126e-05,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0001001588098006,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.397699664579704e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001001587661448,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.000475109060062,285.3995056152344,294.1499938964844,298.1614685058594,294.97052001953125,298.9174499511719,298.23638916015625,286.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667955597862,7.689695991075496e-09,0.001266787876375,-0.0189462043344974,0.0,0.0,0.0,-0.0098976986482739,60.0,18.97177124023437,0.0,-1.0941403161268681e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.521652100374922e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001002676144707,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,7.40573595976457e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.000100267578091,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004756252164952,285.40625,294.1499938964844,298.1499938964844,294.971435546875,298.9088439941406,298.2243957519531,286.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681715888902,7.81870035382326e-09,0.0012681637890636,-0.0192837994545698,0.0,0.0,0.0,-0.0099630337208509,60.0,18.97079467773437,0.0,-1.096518715826278e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.53378330450505e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001003953730105,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.415171421598643e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001003953293547,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.000476231216453,285.4130554199219,294.1499938964844,298.1338806152344,294.9693298339844,298.90020751953125,298.2120361328125,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697870843112,7.970164084269982e-09,0.0012697791680693,-0.0196801647543907,0.0,0.0,0.0,-0.0100397439673542,60.0,18.97147560119629,0.0,-1.0993144172743997e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.548233356326818e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001005475278361,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.426410593325272e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001005474914563,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004769529914483,285.4198303222656,294.1499938964844,298.1086730957031,294.9613952636719,298.89141845703125,298.197998046875,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717113131657,8.15057177305789e-09,0.0012717031640931,-0.0201522558927536,0.0,0.0,0.0,-0.0101311122998595,60.0,18.96837043762207,0.0,-1.1026490653875953e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.565024811308832e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.000100724355434,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.43947020964697e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001007243117783,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0004777917638421,285.4266662597656,294.1499938964844,298.07470703125,294.94775390625,298.88232421875,298.1809387207031,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739475350826,8.360218295422328e-09,0.0012739391531795,-0.0207008477300405,0.0,0.0,0.0,-0.0102372895926237,60.0,18.95826911926269,0.0,-1.1065304050816849e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.584239887772128e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001009266998153,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.454415754182264e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0001009266561595,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004787516372743,285.4335021972656,294.1499938964844,298.03228759765625,294.9286193847656,298.8729248046875,298.16015625,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765064602717,8.600133050151726e-09,0.0012764978455379,-0.0213286187499761,0.0,0.0,0.0,-0.010358796454966,60.0,18.940650939941406,0.0,-1.1109805342357505e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.605969535186888e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001011555214063,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.47131634852849e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001011554777505,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0004798370646312,285.4403686523437,294.1499938964844,297.98175048828125,294.9041748046875,298.863037109375,298.134033203125,286.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012794003123417,8.871437806590166e-09,0.0012793913483619,-0.0220384951680898,0.0,0.0,0.0,-0.0104962000623345,60.0,18.914072036743164,0.0,-1.1160236823570813e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.630300337448716e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001014117369777,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,7.490240386687219e-05,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.000101411693322,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004810524405911,285.447265625,294.1499938964844,297.92340087890625,294.8746337890625,298.8526306152344,298.10205078125,286.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826406164094,9.175226800550718e-09,0.001282631419599,-0.0228333305567502,0.0,0.0,0.0,-0.0106500564143061,60.0,18.879379272460938,0.0,-1.1216841500072405e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.65732615441084e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001016963287838,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,7.511259900638834e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001016962851281,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.0004824024217668,285.4541931152344,294.1499938964844,297.85760498046875,294.84014892578125,298.8415832519531,298.0634765625,286.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286239712499,9.512666210298448e-09,0.001286230282858,-0.0237161591649055,0.0,0.0,0.0,-0.0108209550380706,60.0,18.836732864379883,0.0,-1.1279883693759984e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.687135752756149e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001020102426991,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.53444546717219e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001020101990434,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0004838914901483,285.46112060546875,294.1499938964844,297.7846069335937,294.8009338378906,298.8298645019531,298.0181579589844,286.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290209707804,9.884867147036402e-09,0.0012901998125016,-0.0246898680925369,0.0,0.0,0.0,-0.0110094593837857,60.0,18.78689956665039,0.0,-1.134962488436031e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.719814988784492e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001023543736664,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.559862569905818e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0001023543300107,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0004855238948948,285.4681091308594,294.1499938964844,297.70477294921875,294.7571105957031,298.8173217773437,297.96441650390625,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012945620110258,1.0292905194830837e-08,0.0012945516500622,-0.0257572513073682,0.0,0.0,0.0,-0.0112161124125123,60.0,18.729007720947266,0.0,-1.1426327972685613e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.755427163327111e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001027293837978,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.587560685351491e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001027293401421,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004873028083238,285.4751281738281,294.1499938964844,297.6184387207031,294.7089233398437,298.803955078125,297.9031066894531,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012993046548217,1.0737560174334249e-08,0.0012992939446121,-0.0269203223288059,0.0,0.0,0.0,-0.0114413117989897,60.0,18.66470718383789,0.0,-1.1510207542642092e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.79403776000254e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001031359715852,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.617591472808272e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001031359279295,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0004892314900644,285.482177734375,294.1499938964844,297.52587890625,294.6565246582031,298.7895812988281,297.83258056640625,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044468360021,1.1219659867833798e-08,0.0013044356601312,-0.0281812120229005,0.0,0.0,0.0,-0.0116854747757315,60.0,18.593141555786133,0.0,-1.1601496652247081e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.83561185421422e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001035737659549,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.649926556041464e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001035737222991,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004913082229904,285.4892578125,294.1499938964844,297.4274597167969,294.60009765625,298.7742919921875,297.7541809082031,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099836651235,1.1738768179725412e-08,0.001309971907176,-0.0295387487858533,0.0,0.0,0.0,-0.0119483806192874,60.0,18.515792846679688,0.0,-1.1700196722586045e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.88018000498414e-05,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001040430870489,299.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.684590673306957e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0001040430506691,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004935344913974,285.4963684082031,294.1499938964844,297.3234558105469,294.5398254394531,298.7578430175781,297.6663513183594,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159193331375,1.2295263474015884e-08,0.0013159071095287,-0.0309938788414001,0.0,0.0,0.0,-0.0122302211821079,60.0,18.43177032470703,0.0,-1.1806469046860005e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.92887289612554e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001045558456098,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,7.722462760284543e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.00010455580923,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004959667567163,285.5035400390625,294.1499938964844,297.2142028808594,294.47589111328125,298.7403259277344,297.5707092285156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013224041322246,1.2903266011221604e-08,0.0013223912101238,-0.0325834676623344,0.0,0.0,0.0,-0.0125381471589207,60.0,18.342905044555664,0.0,-1.1923125953217098e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.983314521377906e-05,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001051291401381,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.764806650811806e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001051291037583,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004986862768419,285.5107421875,294.1499938964844,297.1000366210937,294.40850830078125,298.7216186523437,297.46630859375,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013296547112986,1.3583058233734846e-08,0.0013296410907059,-0.0343604572117328,0.0,0.0,0.0,-0.0128824319690465,60.0,18.25005340576172,0.0,-1.2054233877734077e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0001003819925244,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0001057071131072,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.80749469413422e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001057070694514,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0005014278576709,285.5180053710937,294.1499938964844,296.98126220703125,294.3378295898437,298.7015686035156,297.3534545898437,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013369646621868,1.4268395354122276e-08,0.0013369504595175,-0.0361516177654266,0.0,0.0,0.0,-0.0132295256480574,60.0,18.15246963500977,0.0,-1.218713663320159e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001008963517961,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001062487499439,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.847500819480047e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001062487135641,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0005039972020313,285.5252990722656,294.1499938964844,296.8581848144531,294.2640380859375,298.68017578125,297.2335205078125,286.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438154710456,1.4910664702938448e-08,0.0013438005698844,-0.0378299094736576,0.0,0.0,0.0,-0.0135548086836934,60.0,18.046255111694336,0.0,-1.2312348474097234e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001013740256894,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001067517659976,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,7.884652586653829e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001067517296178,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0005063833086751,285.5326232910156,294.1499938964844,296.7311706542969,294.1873779296875,298.6575927734375,297.1081237792969,286.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013501775683835,1.5507131578829103e-08,0.0013501620851457,-0.0393882356584072,0.0,0.0,0.0,-0.0138568952679634,60.0,17.929039001464844,0.0,-1.242920291133487e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001018034308799,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0001072039449354,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.918050687294453e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001072039085556,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0005085282609798,285.5400085449219,294.1499938964844,296.6004943847656,294.10797119140625,298.633544921875,296.9772644042969,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013558970531448,1.6043323114445233e-08,0.0013558809878304,-0.0407888442277908,0.0,0.0,0.0,-0.0141284549608826,60.0,17.79825782775879,0.0,-1.2534718507595244e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001021685893647,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0001075884792953,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,7.946452387841418e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001075884356396,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0005103522562421,285.54742431640625,294.1499938964844,296.46649169921875,294.02606201171875,298.6081848144531,296.8426513671875,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013607606524601,1.6499296151550883e-08,0.0013607442378997,-0.0419797264039516,0.0,0.0,0.0,-0.0143593866378068,60.0,17.653034210205078,0.0,-1.2624798273463966e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0001024963858071,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001079336652765,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,7.971947343321517e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001079336216207,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0005119896959513,285.55487060546875,294.1499938964844,296.3294677734375,293.9418334960937,298.58123779296875,296.70416259765625,286.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013651264598593,1.6908614952626522e-08,0.0013651095796376,-0.0430486090481281,0.0,0.0,0.0,-0.0145666878670454,60.0,17.491416931152344,0.0,-1.2705936569545886e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001028336264425,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0001082887974916,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.998177170520648e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0001082887538359,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0005136742838658,285.5623779296875,294.1499938964844,296.1897888183594,293.85546875,298.552978515625,296.5628967285156,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696178793907,1.732973053947262e-08,0.0013696005335077,-0.0441481471061706,0.0,0.0,0.0,-0.0147799644619226,60.0,17.32007598876953,0.0,-1.2789683978553512e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0001031433348543,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0001086149350157,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,8.022265683393925e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.000108614898636,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0005152213852852,285.56988525390625,294.1499938964844,296.0477294921875,293.7672119140625,298.5231018066406,296.4186096191406,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013737430563196,1.7716470068762646e-08,0.0013737253611907,-0.0451577901840209,0.0,0.0,0.0,-0.0149758318439126,60.0,17.1387996673584,0.0,-1.2866836129887818e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001034059532685,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001088914868887,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,8.042691479204223e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.000108891443233,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0005165332113392,285.5774230957031,294.1499938964844,295.90362548828125,293.67724609375,298.49188232421875,296.2723693847656,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013772409874945,1.8044401528527487e-08,0.0013772229431197,-0.0460138022899627,0.0,0.0,0.0,-0.0151419164612889,60.0,16.948118209838867,0.0,-1.2932437698509602e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001036110552377,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0001091074664145,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,8.05864401627332e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001091074300347,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.000517557724379,285.5849609375,294.1499938964844,295.7577819824219,293.58575439453125,298.4590759277344,296.1243896484375,286.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013799729058519,1.8300513104918537e-08,0.0013799546286463,-0.0466822683811187,0.0,0.0,0.0,-0.0152716264128685,60.0,16.745418548583984,0.0,-1.2983788622022985e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001037523470586,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001092562524718,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,8.069632895058021e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.000109256208816,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0005182634922675,285.5925598144531,294.1499938964844,295.6105651855469,293.4930114746094,298.4247741699219,295.97540283203125,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013818549923598,1.8476931984423572e-08,0.0013818364823237,-0.0471426956355571,0.0,0.0,0.0,-0.0153609775006771,60.0,16.531103134155273,0.0,-1.3019219124998926e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001038235204759,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001093312021112,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,8.075169171206653e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0001093311657314,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.000518619082868,285.60015869140625,294.1499938964844,295.46221923828125,293.399169921875,298.3890686035156,295.8259582519531,286.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013828033115714,1.8565803117098767e-08,0.0013827846851199,-0.0473746247589588,0.0,0.0,0.0,-0.0154059883207082,60.0,16.30502700805664,0.0,-1.303708643263235e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0001038261907524,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001093340106308,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,8.075376535998657e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.000109333974251,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0005186324124224,285.6077575683594,294.1499938964844,295.3131408691406,293.30450439453125,298.3519897460937,295.6765441894531,287.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013828390510752,1.856912135167477e-08,0.0013828205410391,-0.0473832860589027,0.0,0.0,0.0,-0.0154076712206006,60.0,16.067747116088867,-0.0,-1.3037754342803964e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001037462498061,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001092498350772,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,8.069159230217338e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001092497914214,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0005182331078685,285.6153564453125,294.1499938964844,295.16357421875,293.2091979980469,298.31353759765625,295.5275573730469,287.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013817747822031,1.8469279439159443e-08,0.0013817562721669,-0.0471227206289768,0.0,0.0,0.0,-0.0153571087867021,60.0,15.818806648254396,-0.0,-1.3017681510518744e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001035925233736,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001090879522962,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,8.05720264906995e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0001090879159164,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0005174651741981,285.6229553222656,294.1499938964844,295.013916015625,293.11346435546875,298.27392578125,295.3793640136719,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013797277351841,1.827729612102757e-08,0.0013797094579786,-0.0466216728091239,0.0,0.0,0.0,-0.0152598805725574,60.0,15.56000804901123,-0.0,-1.2979130303847344e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001033614753396,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0001088446442736,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,8.039231761358678e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.0001088446078938,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0005163110909052,285.6305236816406,294.1499938964844,294.86444091796875,293.017578125,298.2329406738281,295.23248291015625,287.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013766507618129,1.7988757150533274e-08,0.001376632717438,-0.045868556946516,0.0,0.0,0.0,-0.0151137514039874,60.0,15.29017162322998,-0.0,-1.2921296388412884e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001030607090797,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,0.0001085279218386,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,8.015838830033317e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001085278854588,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0005148086929693,285.6380920410156,294.1499938964844,294.7154541015625,292.9217529296875,298.1908874511719,295.0871276855469,287.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013726452598348,1.7613153602269452e-08,0.0013726275647059,-0.044888075441122,0.0,0.0,0.0,-0.014923526905477,60.0,15.01229476928711,-0.0,-1.2846203389926816e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001026958925649,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,0.0001081437512766,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.987464050529525e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001081437148968,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0005129863275215,285.6456604003906,294.1499938964844,294.5673217773437,292.8262023925781,298.1475524902344,294.94384765625,287.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367786549963,1.7157574916382146e-08,0.0013677693204954,-0.0436986610293388,0.0,0.0,0.0,-0.0146927991881966,60.0,14.726314544677734,-0.0,-1.2755415923493274e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001022740834741,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0001076995686162,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.954656757647172e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0001076995322364,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0005108793848194,285.6531677246094,294.1499938964844,294.4203186035156,292.7311706542969,298.1032409667969,294.802734375,287.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621688121929,1.6630835375508468e-08,0.0013621521648019,-0.0423232354223728,0.0,0.0,0.0,-0.0144260311499238,60.0,14.435151100158691,-0.0,-1.2650846770156934e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0001017997346934,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001072000522981,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,7.917762559372932e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0001072000159183,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,0.0005085098673589,285.6606750488281,294.1499938964844,294.2748107910156,292.6369323730469,298.0577392578125,294.6644592285156,287.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001355851185508,1.6038480765701024e-08,0.0013558351201936,-0.0407761894166469,0.0,0.0,0.0,-0.0141260307282209,60.0,14.139276504516602,-0.0,-1.2533766380329325e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001012834763969,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001066564072971,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,7.877609459683299e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,0.0001066563709173,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0005059310933575,285.66815185546875,294.1499938964844,294.1310729980469,292.543701171875,298.0113525390625,294.5290222167969,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001348975347355,1.5393803565189046e-08,0.0013489599805325,-0.0390921719372272,0.0,0.0,0.0,-0.0137995323166251,60.0,13.841068267822266,-0.0,-1.2406960081534637e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
