time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973420,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001007379469228,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0001060819413396,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.835178985260427e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001060819049598,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0005032060435041,285.6755676269531,294.1499938964844,293.9894714355469,292.45172119140625,297.9639892578125,294.39697265625,287.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417095178738,1.4712577822706407e-08,0.0013416948495432,-0.0373123213648796,0.0,0.0,0.0,-0.013454521074891,60.0,13.542309761047363,-0.0,-1.2273666527562457e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001001790369627,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0001054933818522,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,7.791708776494488e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0001054933454724,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0005004142294637,285.6829528808594,294.1499938964844,293.85028076171875,292.3612365722656,297.9158630371094,294.2679138183594,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013342655729502,1.4014654325933408e-08,0.0013342516031116,-0.035488486289978,0.0,0.0,0.0,-0.0131010543555021,60.0,13.244938850402832,-0.0,-1.2137849125792854e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.961680916603656e-05,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001049013226293,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.747979543637484e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001049012862495,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0004976057680323,285.6903076171875,294.1499938964844,293.7138366699219,292.27252197265625,297.8669128417969,294.1427307128906,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013267771573737,1.3312587476832505e-08,0.001326763886027,-0.0336534716188907,0.0,0.0,0.0,-0.0127454865723848,60.0,12.950969696044922,-0.0,-1.2001987670373637e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.906328341457991e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0001043184383888,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.7049269748386e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.000104318402009,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004948407877236,285.6976318359375,294.1499938964844,293.5804748535156,292.1858215332031,297.8172912597656,294.0208435058594,287.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194046914577,1.262139726065925e-08,0.0013193921186029,-0.031846560537815,0.0,0.0,0.0,-0.0123954284936189,60.0,12.66190242767334,-0.0,-1.186897691241029e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,9.852997754933313e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0001037568436004,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.663448195671663e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0001037568072206,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0004921768559142,285.70489501953125,294.1499938964844,293.4504699707031,292.1014099121094,297.76690673828125,293.903076171875,287.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123014941811,1.1955469503277529e-08,0.0013122896198183,-0.0301053989678621,0.0,0.0,0.0,-0.012058163061738,60.0,12.380231857299805,-0.0,-1.1741527572439737e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.802771819522604e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001032279324135,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,7.62438285164535e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001032279033097,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004896679311059,285.7121276855469,294.1499938964844,293.32421875,292.0195007324219,297.7159423828125,293.78863525390625,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056116877123,1.1328299187596258e-08,0.0013056002790108,-0.028465325012803,0.0,0.0,0.0,-0.0117405261844396,60.0,12.106389045715332,-0.0,-1.1622123707866197e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,9.75686707533896e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001027445323416,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.588679727632552e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0001027445032377,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0004873748985119,285.7193603515625,294.1499938964844,293.20196533203125,291.9403991699219,297.664306640625,293.67828369140625,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012994973221793,1.0755095480874388e-08,0.0012994866119697,-0.0269661806523799,0.0,0.0,0.0,-0.0114502208307385,60.0,11.843618392944336,-0.0,-1.1513527198303565e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.715722990222277e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0001023112708935,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,7.556678610853851e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0001023112417897,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,0.0004853197024203,285.7265319824219,294.1499938964844,293.0840759277344,291.8643493652344,297.6122131347656,293.5708923339844,287.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294016954489,1.0241346437567245e-08,0.0012940067099407,-0.0256223790347576,0.0,0.0,0.0,-0.0111900260671973,60.0,11.590872764587402,-0.0,-1.1416627643257017e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,9.680484072305262e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001019401825033,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.529270078521222e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001019401533994,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0004835594445466,285.7336730957031,294.1499938964844,292.9708557128906,291.7915954589844,297.5595092773437,293.46710205078125,287.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893230887129,9.801321532165732e-09,0.0012893133098259,-0.0244713071733713,0.0,0.0,0.0,-0.0109671698883175,60.0,11.35161590576172,-0.0,-1.1333958838122272e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.650985157350078e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001016295427689,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,7.506326801376417e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001016295136651,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0004820859176106,285.7408142089844,294.1499938964844,292.86260986328125,291.7224426269531,297.50634765625,293.3659362792969,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128539360594,9.432977954304532e-09,0.0012853841762989,-0.0235076751559972,0.0,0.0,0.0,-0.0107806157320737,60.0,11.12427043914795,-0.0,-1.1264987165304777e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.627515100874008e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001013824003166,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,7.488072878913954e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001013823712128,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.000480913586216,285.7479248046875,294.1499938964844,292.7596740722656,291.6571655273437,297.4527282714844,293.2676086425781,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822673888877,9.139922596546056e-09,0.0012822583084926,-0.0227409601211547,0.0,0.0,0.0,-0.010632193647325,60.0,10.911863327026367,-0.0,-1.1210263295424738e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,9.609461267245932e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001011922868201,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.47403028071858e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0001011922504403,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0004800117458216,285.7550354003906,294.1499938964844,292.662353515625,291.5959777832031,297.39874267578125,293.1715087890625,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279862364754,8.914484261879352e-09,0.0012798534007743,-0.0221511237323284,0.0,0.0,0.0,-0.0105180162936449,60.0,10.712410926818848,-0.0,-1.1168256719429337e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.596143354428932e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.0001010520354611,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,7.463672227459028e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0001010520063573,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.0004793464904651,285.7621154785156,294.1499938964844,292.5710144042969,291.5391845703125,297.3443603515625,293.0779724121094,287.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780881952494,8.748183510931541e-09,0.0012780794641003,-0.0217159986495971,0.0,0.0,0.0,-0.0104337902739644,60.0,10.528142929077148,-0.0,-1.1137319688714345e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.586311352904886e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,0.0001009485058602,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,7.456025196006522e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001009484767564,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0004788553633261,285.7691955566406,294.1499938964844,292.48590087890625,291.487060546875,297.2897033691406,292.9866943359375,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767784064635,8.625412384333231e-09,0.0012767697917297,-0.0213947612792253,0.0,0.0,0.0,-0.0103716105222702,60.0,10.35678768157959,-0.0,-1.11145084247255e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.578633034834638e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,0.0001008676481433,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,7.4500530899968e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0001008676190394,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004784718330483,285.7762756347656,294.1499938964844,292.40740966796875,291.4398803710937,297.2347412109375,292.8984069824219,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757555814459,8.529528194856084e-09,0.0012757470831274,-0.0211438704282045,0.0,0.0,0.0,-0.010323048569262,60.0,10.20018196105957,-0.0,-1.1096708618651976e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.57242664298974e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.000100802288216,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.445225492119789e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0001008022518362,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0004781617899425,285.7833557128906,294.1499938964844,292.3358154296875,291.3978881835937,297.1796264648437,292.81298828125,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274928683415,8.452018640525694e-09,0.0012749203015118,-0.0209410563111305,0.0,0.0,0.0,-0.0102837933227419,60.0,10.055523872375488,-0.0,-1.108233078639387e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,9.567652887199074e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001007520186249,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,7.441512570949271e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.000100751989521,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0004779233422596,285.7904357910156,294.1499938964844,292.2714233398437,291.36138916015625,297.1243896484375,292.7313842773437,287.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742928229272,8.392404993173841e-09,0.0012742843246087,-0.020785067230463,0.0,0.0,0.0,-0.0102536007761955,60.0,9.924981117248535,-0.0,-1.107127829413912e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,9.564261563355104e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001007163082249,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,7.43887503631413e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001007162791211,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0004777539579663,285.7974853515625,294.1499938964844,292.214599609375,291.33062744140625,297.0691223144531,292.6534118652344,287.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738408986479,8.350053981587282e-09,0.00127383263316,-0.0206742472946643,0.0,0.0,0.0,-0.0102321514859795,60.0,9.806540489196776,-0.0,-1.106343034962265e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.562211926095188e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0001006947277346,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,7.437280874000862e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0001006946986308,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004776515997946,285.8045654296875,294.1499938964844,292.1656494140625,291.3058776855469,297.013916015625,292.5801086425781,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735677883028,8.324454903174683e-09,0.001273559522815,-0.0206072647124528,0.0,0.0,0.0,-0.0102191865444183,60.0,9.702730178833008,-0.0,-1.1058688187404186e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.56143776420504e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001006865713861,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,7.436678424710408e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001006865422823,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0004776128917001,285.8116149902344,294.1499938964844,292.1248474121094,291.28741455078125,296.9588317871094,292.511474609375,287.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734645279124,8.314774646578371e-09,0.0012734561460092,-0.0205819327384233,0.0,0.0,0.0,-0.0102142831310629,60.0,9.612622261047363,-0.0,-1.1056894777539129e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.561871411278844e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001006911334116,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.437016029143706e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001006911043077,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0004776345740538,285.8186950683594,294.1499938964844,292.09259033203125,291.2755126953125,296.9039611816406,292.4480285644531,287.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735220370814,8.320180988619086e-09,0.0012735137715935,-0.0205960795283317,0.0,0.0,0.0,-0.0102170202881097,60.0,9.536863327026367,-0.0,-1.105789664279655e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,9.563431376591323e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0001007075697998,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,7.43822893127799e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.000100707540696,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0004777125141117,285.82574462890625,294.1499938964844,292.06915283203125,291.2704162597656,296.8493957519531,292.3897399902344,287.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737297220155,8.339653412292591e-09,0.0012737213401123,-0.0206470340490341,0.0,0.0,0.0,-0.0102268820628523,60.0,9.475130081176758,-0.0,-1.1061504068266005e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.566042717779057e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001007350583677,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,7.440259651048109e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001007350292638,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.000477842928376,285.83282470703125,294.1499938964844,292.0548400878906,291.2723999023437,296.7952575683594,292.3380432128906,287.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740773381665,8.372244231225068e-09,0.0012740689562633,-0.0207323152571916,0.0,0.0,0.0,-0.0102433878928422,60.0,9.430188179016112,-0.0,-1.1067542970977229e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.569813119014724e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0001007747705443,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.443192589562386e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001007747414405,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0004780312883667,285.83990478515625,294.1499938964844,292.04998779296875,291.28173828125,296.7415771484375,292.2923889160156,287.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745793210342,8.419316799290755e-09,0.001274570939131,-0.02085548825562,0.0,0.0,0.0,-0.0102672278881073,60.0,9.400032043457031,-0.0,-1.107626843577237e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.574260911904275e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001008216058835,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,7.446651579812169e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001008215767797,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0004782534670084,285.84698486328125,294.1499938964844,292.04998779296875,291.2947692871094,296.6884765625,292.2538146972656,287.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751716421917,8.474841273198308e-09,0.0012751631438732,-0.0210007764399051,0.0,0.0,0.0,-0.0102953491732478,60.0,9.385583877563477,-0.0,-1.1086564910556262e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,9.57746378844604e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.000100855329947,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.449142867699265e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001008553008432,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0004784134507644,285.8540344238281,294.1499938964844,292.04998779296875,291.3076477050781,296.6358947753906,292.22076416015625,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755981879308,8.514823512939529e-09,0.0012755896896123,-0.021105395630002,0.0,0.0,0.0,-0.0103155989199876,60.0,9.37891960144043,-0.0,-1.1093982266174865e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,9.578189201420172e-05,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001008629697025,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,7.449707482010126e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001008629405987,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0004784497141372,285.8611145019531,294.1499938964844,292.04998779296875,291.3204040527344,296.5840148925781,292.1936340332031,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756949290633,8.523873162857853e-09,0.0012756864307448,-0.0211290754377841,0.0,0.0,0.0,-0.0103201838210225,60.0,9.377071380615234,-0.0,-1.1095661278659465e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.575854346621782e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001008383842417,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.447891402989626e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001008383551379,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0004783330950886,285.8681945800781,294.1499938964844,292.04998779296875,291.3329772949219,296.5326538085937,292.1703796386719,287.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275384100154,8.494713377160679e-09,0.0012753756018355,-0.021052774041891,0.0,0.0,0.0,-0.0103054158389568,60.0,9.375849723815918,-0.0,-1.1090251206269389e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,9.570441034156828e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001007813771138,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,7.443680806318298e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.00010078134801,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0004780626913998,285.8752746582031,294.1499938964844,292.04998779296875,291.3454284667969,296.48199462890625,292.151611328125,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746631400659,8.427112341280463e-09,0.0012746547581627,-0.020875884220004,0.0,0.0,0.0,-0.0102711794897913,60.0,9.374272346496582,-0.0,-1.1077714390239637e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.563045023242012e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0001007034952635,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.437928434228525e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001007034661597,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0004776932182721,285.88232421875,294.1499938964844,292.04998779296875,291.35772705078125,296.4318542480469,292.1356201171875,287.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736781500279,8.334755108307945e-09,0.0012736698845401,-0.0206342153251171,0.0,0.0,0.0,-0.0102244047448039,60.0,9.37200164794922,-0.0,-1.1060597415735177e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.554726420901716e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001006159000098,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,7.431458652717993e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.000100615870906,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0004772777028847,285.8893737792969,294.1499938964844,292.04998779296875,291.369873046875,296.3824462890625,292.1225891113281,287.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012725702254101,8.230881753945596e-09,0.0012725619599223,-0.0203624088317155,0.0,0.0,0.0,-0.0101717980578541,60.0,9.369009017944336,-0.0,-1.1041362313335417e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.54688948695548e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001005333688226,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,7.42536285542883e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001005333397188,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0004768862272612,285.8964233398437,294.1499938964844,292.04998779296875,291.3818664550781,296.3335266113281,292.1113586425781,287.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271526212804,8.133016038414098e-09,0.0012715180637314,-0.0201063156127929,0.0,0.0,0.0,-0.0101222321391105,60.0,9.366050720214844,-0.0,-1.1023254842257304e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.540801693219692e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001004692603601,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,7.420627662213519e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001004692312562,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,0.0004765821504406,285.9034729003906,294.1499938964844,292.04998779296875,291.3937072753906,296.2852478027344,292.1021728515625,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707152636721,8.056997735650384e-09,0.0012707071145996,-0.0199073906987905,0.0,0.0,0.0,-0.0100837312638759,60.0,9.363710403442385,-0.0,-1.1009199596401233e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.53794296947308e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001004391524475,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,7.418404129566625e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001004391233436,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0004764393379446,285.9105224609375,294.1499938964844,292.04998779296875,291.4053649902344,296.2375793457031,292.0944519042969,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703341199085,8.02129029864318e-09,0.0012703260872513,-0.0198139492422342,0.0,0.0,0.0,-0.0100656459107995,60.0,9.363298416137695,-0.0,-1.1002600786014229e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,9.5388364570681e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001004485602607,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,7.419098983518779e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0001004485311568,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0004764839832205,285.91754150390625,294.1499938964844,292.04998779296875,291.4168701171875,296.1903686523437,292.0878295898437,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704527471214,8.032436937810417e-09,0.0012704447144642,-0.0198431219905614,0.0,0.0,0.0,-0.0100712897256016,60.0,9.364937782287598,-0.0,-1.1004661359947933e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,9.545385546516628e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,0.0001005175290629,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,7.424192881444469e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.000100517499959,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0004768111102748,285.9245910644531,294.1499938964844,292.04998779296875,291.42822265625,296.1436462402344,292.0820617675781,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713244650512,8.11420175494959e-09,0.0012713163159787,-0.0200570821762084,0.0,0.0,0.0,-0.0101126981899142,60.0,9.369872093200684,-0.0,-1.101977602502302e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,9.559467434883118e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.000100665820355,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,7.4351453804411e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001006657912512,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.000477514549857,285.9316101074219,294.1499938964844,292.04998779296875,291.4393920898437,296.097412109375,292.0770874023437,287.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731993338093,8.290023778556588e-09,0.0012731910683214,-0.0205171685665845,0.0,0.0,0.0,-0.0102017419412732,60.0,9.379316329956056,-0.0,-1.105231319797895e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,9.584690997144207e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001009314364637,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,7.454764272551984e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001009314073598,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0004787745419889,285.93865966796875,294.1499938964844,292.04998779296875,291.45037841796875,296.0515441894531,292.0727233886719,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765577994287,8.604961188041216e-09,0.0012765491846948,-0.0213412530720233,0.0,0.0,0.0,-0.0103612402454018,60.0,9.394660949707031,-0.0,-1.1110714126516541e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,9.62976919254288e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0001014061272144,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,7.489824201911688e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0001014060981106,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0004810262762475,285.9457397460937,294.1499938964844,292.04998779296875,291.4612121582031,296.006103515625,292.0689392089844,287.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825602898374,9.167803405318864e-09,0.0012825510930269,-0.0228139087557792,0.0,0.0,0.0,-0.0106462910771369,60.0,9.421239852905272,-0.0,-1.1215468020964181e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
