time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975760,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,9.70017135841772e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0001021474963636,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,7.54458160372451e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001021474745357,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0004845430084969,285.952880859375,294.1499938964844,292.04998779296875,291.47186279296875,295.9609069824219,292.0655212402344,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919350992888,1.004685667993499e-08,0.0012919249711558,-0.0251136291772127,0.0,0.0,0.0,-0.0110914874821901,60.0,9.462173461914062,-0.0,-1.138005671919018e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.802597924135624e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001032260988722,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,7.624247518833727e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001032260770443,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0004896594327874,285.9600524902344,294.1499938964844,292.04998779296875,291.4823303222656,295.9158020019531,292.0624084472656,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055747840553,1.1325794524452704e-08,0.0013055634917691,-0.0284587871283292,0.0,0.0,0.0,-0.0117392065003514,60.0,9.522522926330566,-0.0,-1.1621654749660593e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,9.938338916981591e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001046555116772,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,7.729823119007051e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001046554898493,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0004964399267919,285.9673156738281,294.1499938964844,292.04998779296875,291.4925842285156,295.8706359863281,292.0596008300781,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001323651173152,1.3020729383583785e-08,0.0013236382510513,-0.0328905470669269,0.0,0.0,0.0,-0.0125976083800196,60.0,9.605181694030762,-0.0,-1.1945741107410868e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001010777195915,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001064397292793,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,7.86160453571938e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001064397001755,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0005049034953117,285.9747009277344,294.1499938964844,292.04998779296875,291.502685546875,295.8253173828125,292.0570983886719,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013462156057357,1.5136425446371504e-08,0.0013462004717439,-0.0384197682142257,0.0,0.0,0.0,-0.0136691071093082,60.0,9.714449882507324,-0.0,-1.2356524337064914e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001030430285027,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001085092953871,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,8.014462218852714e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001085092662833,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0005147206247784,285.982177734375,294.1499938964844,292.04998779296875,291.5126037597656,295.7797241210937,292.0549621582031,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723892625421,1.7590558343272278e-08,0.0013723716838285,-0.0448291040956974,0.0,0.0,0.0,-0.0149120083078742,60.0,9.847804069519045,-0.0,-1.284170281223851e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0001051839280989,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,0.0001107637654058,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,8.18097687442787e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001107637435779,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0005254148272797,285.9898376464844,294.1499938964844,292.04998779296875,291.5223083496094,295.7337646484375,292.05328369140625,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014009026344865,2.026404821720007e-08,0.0014008823782205,-0.0518051236867904,0.0,0.0,0.0,-0.0162660051137208,60.0,10.004888534545898,-0.0,-1.3380864061218745e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0001073626917786,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001130581149482,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,8.350436110049486e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001130580858443,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.000536298204679,285.99761962890625,294.1499938964844,292.04998779296875,291.5318298339844,295.6874694824219,292.0520324707031,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001429921016097,2.2984922409818864e-08,0.0014298979658633,-0.0588971599936485,0.0,0.0,0.0,-0.0176439974457025,60.0,10.176952362060549,-0.0,-1.3940940846168814e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001094157996703,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.0001152201366494,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,8.510122279403731e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0001152201075456,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0005465539288707,286.0055847167969,294.1499938964844,292.04998779296875,291.5411682128906,295.6408386230469,292.0511779785156,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014572670916095,2.5548969162514368e-08,0.0014572414802387,-0.06557247787714,0.0,0.0,0.0,-0.018942566588521,60.0,10.356109619140623,-0.0,-1.4479225285413122e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.000111182576802,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001170806353911,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,8.647538197692484e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001170806062873,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.0005553793162107,286.0136413574219,294.1499938964844,292.04998779296875,291.55029296875,295.593994140625,292.0506286621094,287.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014808000996708,2.7755502784998498e-08,0.0014807723928242,-0.071310207247734,0.0,0.0,0.0,-0.020060071721673,60.0,10.528444290161133,-0.0,-1.4950599336316373e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,0.0001125328999478,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0001185025903396,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,8.752563735470176e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0001185025612358,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,0.0005621244199573,286.0218505859375,294.1499938964844,292.04998779296875,291.5592041015625,295.547119140625,292.05035400390625,287.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001498787663877,2.9441975968325096e-08,0.0014987582108005,-0.0756909921765327,0.0,0.0,0.0,-0.0209141969680786,60.0,10.683733940124512,-0.0,-1.531595472670233e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001133376936195,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001193500720546,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,8.815158798824996e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0001193500429508,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0005661445320583,286.03009033203125,294.1499938964844,292.04998779296875,291.56793212890625,295.5004577636719,292.0501708984375,287.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015095103299245,3.0447132814970246e-08,0.0015094798291102,-0.0782999768853187,0.0,0.0,0.0,-0.0214232746511697,60.0,10.809406280517578,-0.0,-1.5535803754573865e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001130417149397,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001190383918583,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,8.79213766893372e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001190383627545,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0005646660574711,286.0383605957031,294.1499938964844,292.04998779296875,291.5764465332031,295.4543151855469,292.05010986328125,287.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015055768890306,3.007745164040898e-08,0.0015055467374622,-0.0773405954241752,0.0,0.0,0.0,-0.0212360937148332,60.0,10.88646411895752,-0.0,-1.5454762092304009e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001116351049859,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001175571669591,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,8.682734915055335e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0001175571378553,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0005576398107223,286.0465393066406,294.1499938964844,292.04998779296875,291.5847473144531,295.4091491699219,292.050048828125,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014868492726236,2.832064716074001e-08,0.0014868209837004,-0.0727786645293235,0.0,0.0,0.0,-0.020346401259303,60.0,10.894411087036133,-0.0,-1.5072536996285637e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001097312633646,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001155523277702,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,8.53465826367028e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001155522986664,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0005481297266669,286.0545959472656,294.1499938964844,292.04998779296875,291.59283447265625,295.3653259277344,292.0500183105469,287.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014614936662837,2.5942885173435574e-08,0.001461467705667,-0.0665972530841827,0.0,0.0,0.0,-0.0191421955823898,60.0,10.827767372131348,-0.0,-1.4562819217189826e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.000107492756797,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001131950702983,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,8.360551873920485e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0001131950484705,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0005369479185901,286.0625,294.1499938964844,292.04998779296875,291.6007080078125,295.3227844238281,292.0500183105469,287.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001431681215763,2.3147267214085332e-08,0.001431658049114,-0.0593200251460075,0.0,0.0,0.0,-0.0177263617515563,60.0,10.71625518798828,-0.0,-1.397471578457044e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001051144063239,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.0001106905547203,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,8.175568655133247e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001106905256165,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0005250676185823,286.0701904296875,294.1499938964844,292.04998779296875,291.6083679199219,295.28173828125,292.0500183105469,287.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014000047231093,2.0177122195264026e-08,0.0013999845832586,-0.0515783838927745,0.0,0.0,0.0,-0.0162221286445856,60.0,10.568058967590332,-0.0,-1.336315449407266e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001027736943797,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001082256712834,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,7.993513281689957e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001082256421796,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0005133752711117,286.0777587890625,294.1499938964844,292.04998779296875,291.6158142089844,295.24200439453125,292.0500183105469,287.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368828699924,1.7254102147035155e-08,0.001368811354041,-0.0439506769180297,0.0,0.0,0.0,-0.0147417495027184,60.0,10.4019775390625,-0.0,-1.27746304201537e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0001006038437481,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0001059407077264,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,7.824746717233211e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001059406858985,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.000502536422573,286.0851135253906,294.1499938964844,292.04998779296875,291.6230163574219,295.2036437988281,292.0500183105469,287.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013399271992966,1.454454867655386e-08,0.0013399126473814,-0.0368732474744319,0.0,0.0,0.0,-0.0133694717660546,60.0,10.229496955871582,-0.0,-1.2240904823102028e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,9.871021029539406e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001039466296788,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,7.677464600419626e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001039466078509,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0004930773866362,286.0923156738281,294.1499938964844,292.04998779296875,291.6300048828125,295.1664428710937,292.0500183105469,287.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013147045392543,1.217999656688562e-08,0.0013146924320608,-0.0306924786418676,0.0,0.0,0.0,-0.0121719175949692,60.0,10.0640287399292,-0.0,-1.1784427300653989e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,9.715415217215197e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001023080258164,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,7.556437776656821e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0001023079967126,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0004853045684285,286.0993957519531,294.1499938964844,292.04998779296875,291.6367492675781,295.1304626464844,292.04998779296875,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939777225255,1.0237011238700688e-08,0.0012939674779772,-0.0256110318005085,0.0,0.0,0.0,-0.0111878653988242,60.0,9.914729118347168,-0.0,-1.1415816913995513e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,9.594958100933582e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001010395499179,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,7.462748908437788e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.000101039520814,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0004792874678969,286.1063537597656,294.1499938964844,292.04998779296875,291.6432800292969,295.0953674316406,292.04998779296875,287.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779319658875,8.732938816535807e-09,0.0012779232347384,-0.0216761026531457,0.0,0.0,0.0,-0.0104261012747883,60.0,9.786358833312988,-0.0,-1.1134490307540545e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.508768562227488e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0001001319324132,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,7.395712600555271e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001001319105853,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0004749821673613,286.1132507324219,294.1499938964844,292.04998779296875,291.6495666503906,295.06103515625,292.04998779296875,287.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012664506211876,7.656765887986694e-09,0.0012664429377764,-0.0188600216060876,0.0,0.0,0.0,-0.0098810531198978,60.0,9.68282413482666,-0.0,-1.0935350758245477e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,9.45461288210936e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,9.95616428554058e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,7.353591354331002e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.956162102753296e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0004722769663203,286.1200866699219,294.1499938964844,292.04998779296875,291.6556396484375,295.0272521972656,292.04998779296875,287.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592353159561,6.980568123537978e-09,0.0012592283310368,-0.0170903466641902,0.0,0.0,0.0,-0.0095385732129216,60.0,9.602258682250977,-0.0,-1.0811142914235461e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.432218212168664e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,9.932582179317252e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,7.336173439398408e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,9.932579996529968e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.000471158302389,286.1268615722656,294.1499938964844,292.04998779296875,291.66143798828125,294.9940185546875,292.04998779296875,287.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562506599351,6.700944688020627e-09,0.0012562439078465,-0.0163584984838962,0.0,0.0,0.0,-0.0093969451263546,60.0,9.54774284362793,-0.0,-1.0759986679431677e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,9.43747436394915e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,9.93811700027436e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,7.340261072386056e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.938114817487076e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,0.0004714208771474,286.1336364746094,294.1499938964844,292.04998779296875,291.6670227050781,294.9611511230469,292.04998779296875,287.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569486862048,6.766563309668072e-09,0.0012569419341161,-0.016530243679881,0.0,0.0,0.0,-0.0094301691278815,60.0,9.516868591308594,-0.0,-1.0771981351354044e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.468329517403618e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,9.970608516596258e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.364259363384917e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,9.970606333808972e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0004729621286969,286.14044189453125,294.1499938964844,292.04998779296875,291.67236328125,294.9285888671875,292.04998779296875,287.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610567500814,7.151805370142483e-09,0.0012610496487468,-0.0175385102629661,0.0,0.0,0.0,-0.0096252728253602,60.0,9.510797500610352,-0.0,-1.0842531139587665e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,9.520007733954115e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0001002502904157,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,7.404453936032951e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0001002502685878,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0004755435802508,286.1472473144531,294.1499938964844,292.04998779296875,291.67742919921875,294.896240234375,292.04998779296875,287.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679384090006,7.797057222092008e-09,0.001267930609174,-0.0192271638661623,0.0,0.0,0.0,-0.0099520608782768,60.0,9.52407169342041,-0.0,-1.096121096111347e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,9.589177352609112e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0001009786719805,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,7.458252366632223e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001009786501526,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0004789987287949,286.1540832519531,294.1499938964844,292.04998779296875,291.6822509765625,294.86407470703125,292.04998779296875,287.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771500041708,8.660702377483176e-09,0.001277141389437,-0.0214871037751436,0.0,0.0,0.0,-0.0103894593194127,60.0,9.557832717895508,-0.0,-1.1121069576347509e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,9.668782149674372e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001018169568851,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,7.520167855545878e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001018169350572,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0004829751851502,286.1609802246094,294.1499938964844,292.04998779296875,291.68682861328125,294.83203125,292.04998779296875,287.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877517146989,9.654663735148006e-09,0.0012877420522272,-0.0240876469761133,0.0,0.0,0.0,-0.0108928577974438,60.0,9.60422706604004,-0.0,-1.1306480018902221e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,9.755619248608129e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0001027313919621,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,7.587707659695297e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,0.0001027313701342,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0004873128782492,286.1679382324219,294.1499938964844,292.04998779296875,291.691162109375,294.800048828125,292.04998779296875,287.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012993169948458,1.0738934186349525e-08,0.0012993062846362,-0.026923919096589,0.0,0.0,0.0,-0.0114419953897595,60.0,9.661925315856934,-0.0,-1.1510481812138097e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,9.843610314419492e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001036579778883,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,7.656144589418545e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001036579487845,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0004917081678286,286.1749267578125,294.1499938964844,292.04998779296875,291.6952209472656,294.7681884765625,292.04998779296875,287.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110360596328,1.1837624214194877e-08,0.0013110243016853,-0.0297972541302442,0.0,0.0,0.0,-0.0119984364137053,60.0,9.725837707519531,-0.0,-1.1719054526793117e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,9.928485815180466e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0001045517565216,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,7.72215862525627e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0001045517346938,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0004959478974342,286.1819763183594,294.1499938964844,292.04998779296875,291.69903564453125,294.73638916015625,292.04998779296875,287.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223406858742,1.2897428014468916e-08,0.0013223277637735,-0.0325682088732719,0.0,0.0,0.0,-0.0125351846218109,60.0,9.792560577392578,-0.0,-1.1922016085463838e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0001000681440928,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001053765954566,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,7.78308094595559e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001053765663527,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0004998605581931,286.1890563964844,294.1499938964844,292.04998779296875,291.7025756835937,294.7047119140625,292.04998779296875,287.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013327734777703,1.3875497195670052e-08,0.001332759624347,-0.0351248048245906,0.0,0.0,0.0,-0.0130305374041199,60.0,9.858570098876951,-0.0,-1.2110869818116046e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0001007603641483,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0001061055372701,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,7.836920849513263e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001061055154423,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.000503318326082,286.1961975097656,294.1499938964844,292.04998779296875,291.7058410644531,294.6731872558594,292.04998779296875,287.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419934548437,1.4739865328294854e-08,0.0013419786700978,-0.0373836308717727,0.0,0.0,0.0,-0.0134683046489954,60.0,9.920561790466309,-0.0,-1.2279002703508013e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0001013555302051,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001067322664312,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,7.883211219450459e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,0.0001067322446033,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0005062913405708,286.203369140625,294.1499938964844,292.04998779296875,291.7088317871094,294.641845703125,292.04998779296875,287.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013499209890142,1.5483042403729996e-08,0.0013499055057764,-0.0393253080546855,0.0,0.0,0.0,-0.013844696804881,60.0,9.977218627929688,-0.0,-1.2424486328654893e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,0.0001018458642647,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001072486193152,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,7.921348878880963e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001072485974873,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0005087406607344,286.2105712890625,294.1499938964844,292.04998779296875,291.7115478515625,294.6107177734375,292.04998779296875,287.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013564521213993,1.6095333066346033e-08,0.0013564360560849,-0.0409246906638145,0.0,0.0,0.0,-0.0141547974199056,60.0,10.02626895904541,-0.0,-1.2544990113383392e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001022407886921,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001076644985005,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,7.952065061545e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001076644766726,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0005107133765704,286.2177734375,294.1499938964844,292.04998779296875,291.7140197753906,294.5798034667969,292.04998779296875,287.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013617125805467,1.6588478146672972e-08,0.0013616959331557,-0.0422126278281211,0.0,0.0,0.0,-0.0144045567139983,60.0,10.068015098571776,-0.0,-1.2642468050216848e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.000102550999145,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001079911598935,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,7.976192136993632e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0001079911380656,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0005122629809193,286.2250061035156,294.1499938964844,292.04998779296875,291.7161865234375,294.5491943359375,292.04998779296875,287.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658445095643,1.6975841177213624e-08,0.0013658275129273,-0.0432241484522819,0.0,0.0,0.0,-0.0146007407456636,60.0,10.101311683654783,-0.0,-1.271930045732006e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001028236947604,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0001082783273886,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,7.997402281034738e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0001082783055608,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0005136251566,286.23223876953125,294.1499938964844,292.04998779296875,291.71807861328125,294.51885986328125,292.04998779296875,287.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013694763183593,1.7316359901542455e-08,0.0013694589724764,-0.0441132374107837,0.0,0.0,0.0,-0.0147731974720954,60.0,10.128679275512695,-0.0,-1.278703365414913e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
