time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978100,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001031653882819,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001086381453205,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,8.023978443816304e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001086381234927,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0005153319798409,286.2394714355469,294.1499938964844,292.04998779296875,291.7196960449219,294.48883056640625,292.04998779296875,287.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013740268768742,1.7743039038009556e-08,0.0013740091817453,-0.0452271476387977,0.0,0.0,0.0,-0.0149892903864383,60.0,10.153518676757812,-0.0,-1.2872158094978658e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,0.0001033783555612,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0001088624048861,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,8.040542161324993e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001088623830582,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0005163957830518,286.2467346191406,294.1499938964844,292.04998779296875,291.72100830078125,294.4590759277344,292.04998779296875,287.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013768643839284,1.8008972091365653e-08,0.0013768463395535,-0.0459213219583034,0.0,0.0,0.0,-0.0151239791885018,60.0,10.175349235534668,-0.0,-1.2925355008519548e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0001034271335811,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001089137731469,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,8.044335845625028e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.000108913751319,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0005166394403204,286.25396728515625,294.1499938964844,292.04998779296875,291.7220458984375,294.4296569824219,292.04998779296875,287.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013775147963315,1.8069874485604487e-08,0.0013774967519566,-0.0460802875459194,0.0,0.0,0.0,-0.0151548283174633,60.0,10.18856430053711,-0.0,-1.293755360620708e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001033890875987,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,0.0001088737044483,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,8.04137671366334e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001088736826204,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0005164493923075,286.2611999511719,294.1499938964844,292.04998779296875,291.7228088378906,294.400634765625,292.04998779296875,287.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013770085060968,1.802235516379369e-08,0.001376990461722,-0.0459562540054321,0.0,0.0,0.0,-0.0151307638734579,60.0,10.192407608032228,-0.0,-1.2928035175718833e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001033251974149,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0001088064236682,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,8.036407234612852e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001088064018404,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0005161302397027,286.2684020996094,294.1499938964844,292.04998779296875,291.7232360839844,294.3719482421875,292.04998779296875,287.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001376157393679,1.794256299092467e-08,0.0013761394657194,-0.0457479767501354,0.0,0.0,0.0,-0.0150903519243001,60.0,10.189327239990234,-0.0,-1.2912060753933474e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001032648651744,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0001087428972823,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,8.031714969547465e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001087428754544,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0005158288986422,286.2756042480469,294.1499938964844,292.04998779296875,291.723388671875,294.3435974121094,292.04998779296875,287.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013753537787124,1.7867218815581513e-08,0.0013753359671682,-0.0455513074994087,0.0,0.0,0.0,-0.015052193775773,60.0,10.182602882385254,-0.0,-1.2896985879251588e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,0.0001032132422551,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.000108688531327,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,8.027700096135959e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0001086885094991,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0005155710387043,286.2828063964844,294.1499938964844,292.04998779296875,291.723388671875,294.315673828125,292.04998779296875,287.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013746661134064,1.7802745944095477e-08,0.0013746483018621,-0.0453830063343048,0.0,0.0,0.0,-0.0150195406749844,60.0,10.173295021057127,-0.0,-1.2884092370768485e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0001031664651236,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.000108639273094,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,8.024062117328867e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.000108639258542,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,0.0005153373931534,286.2899475097656,294.1499938964844,292.04998779296875,291.723388671875,294.2880859375,292.04998779296875,287.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001374043058604,1.7744325120361282e-08,0.0013740252470597,-0.0452305041253566,0.0,0.0,0.0,-0.0149899534881114,60.0,10.163397789001465,-0.0,-1.2872415311449006e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0001031263454933,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0001085970288841,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,8.020941459108144e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001085970070562,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0005151369841769,286.2970886230469,294.1499938964844,292.04998779296875,291.723388671875,294.2608642578125,292.04998779296875,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013735084794461,1.769421587027864e-08,0.0013734907843172,-0.0450996942818164,0.0,0.0,0.0,-0.0149645749479532,60.0,10.153188705444336,-0.0,-1.2862403764302144e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,0.000103090518678,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001085592957679,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,8.018154767341912e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.00010855927394,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0005149579956196,286.3042297363281,294.1499938964844,292.04998779296875,291.723388671875,294.2339782714844,292.04998779296875,287.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013730311766266,1.7649467665137312e-08,0.001373013597913,-0.0449828766286373,0.0,0.0,0.0,-0.0149419121444225,60.0,10.14303493499756,-0.0,-1.2853466557771753e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001030608618748,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001085280673578,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,8.015848288778216e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001085280455299,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005148098571226,286.31134033203125,294.1499938964844,292.04998779296875,291.723388671875,294.2074584960937,292.04998779296875,287.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013726360630244,1.7612425295965295e-08,0.0013726184843108,-0.0448861792683601,0.0,0.0,0.0,-0.014923152513802,60.0,10.133076667785645,-0.0,-1.284606980789249e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0001030353887472,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.000108501248178,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,8.013867045519873e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001085012263501,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0005146826151758,286.3184509277344,294.1499938964844,292.04998779296875,291.723388671875,294.18121337890625,292.04998779296875,287.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722967123612,1.7580610744971636e-08,0.0013722791336476,-0.0448031201958656,0.0,0.0,0.0,-0.014907038770616,60.0,10.123309135437012,-0.0,-1.2839720398005738e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001030156345223,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001084804462152,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,8.012330363271758e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,0.0001084804243873,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0005145839531905,286.3255310058594,294.1499938964844,292.04998779296875,291.723388671875,294.15533447265625,292.04998779296875,287.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720336137339,1.7555935372115528e-08,0.0013720160350203,-0.0447387062013149,0.0,0.0,0.0,-0.0148945422843098,60.0,10.113873481750488,-0.0,-1.283479633684692e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0001029997511068,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001084637187886,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,8.01109490566887e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,0.0001084636969608,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0005145046161487,286.33258056640625,294.1499938964844,292.04998779296875,291.723388671875,294.1297607421875,292.04998779296875,287.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718218542635,1.7536091689862587e-08,0.0013718043919652,-0.0446868985891342,0.0,0.0,0.0,-0.0148844923824071,60.0,10.104677200317385,-0.0,-1.2830835771637794e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.000102988560684,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0001084519317373,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,8.010224701138213e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,0.0001084519171854,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0005144487367942,286.3396301269531,294.1499938964844,292.04998779296875,291.723388671875,294.1044921875,292.04998779296875,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716727262362,1.7522113537893347e-08,0.001371655263938,-0.0446504056453704,0.0,0.0,0.0,-0.0148774124681949,60.0,10.095751762390137,-0.0,-1.2828047601942674e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001029815393849,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001084445393644,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,8.009678276721388e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001084445175365,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0005144136375747,286.3466796875,294.1499938964844,292.04998779296875,291.723388671875,294.0794677734375,292.04998779296875,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715791283175,1.7513331229679352e-08,0.0013715615496039,-0.0446274802088737,0.0,0.0,0.0,-0.0148729644715785,60.0,10.087064743041992,-0.0,-1.282629540355629e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001029785053106,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.000108441337943,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,8.009442535694689e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,0.0001084413233911,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005143985035829,286.35369873046875,294.1499938964844,292.04998779296875,291.723388671875,294.0548095703125,292.04998779296875,287.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715384993702,1.7509535155113554e-08,0.0013715210370719,-0.0446175672113895,0.0,0.0,0.0,-0.014871041290462,60.0,10.078760147094728,-0.0,-1.282553796499997e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001029792038025,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001084420800907,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,8.009496377781034e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0001084420582628,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0005144019960425,286.3607177734375,294.1499938964844,292.04998779296875,291.723388671875,294.0304260253906,292.04998779296875,287.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715478125959,1.751040024089434e-08,0.0013715302338823,-0.0446198284626007,0.0,0.0,0.0,-0.0148714799433946,60.0,10.070666313171388,-0.0,-1.2825711337427492e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001029839768307,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0001084471005015,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,8.009867451619357e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001084470859495,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0005144258029758,286.3677062988281,294.1499938964844,292.04998779296875,291.723388671875,294.00640869140625,292.04998779296875,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716112589463,1.7516352812663172e-08,0.001371593796648,-0.0446353666484355,0.0,0.0,0.0,-0.0148744946345686,60.0,10.062917709350586,-0.0,-1.2826899364881686e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001029917111736,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.000108455249574,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,8.010469900909811e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001084552277461,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0005144644528627,286.37469482421875,294.1499938964844,292.04998779296875,291.723388671875,293.982666015625,292.04998779296875,287.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013717141700908,1.7526007312085312e-08,0.0013716967077925,-0.0446605719625949,0.0,0.0,0.0,-0.0148793840780854,60.0,10.05538845062256,-0.0,-1.2828824935695593e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001030022103805,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001084663017536,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,8.011285535758361e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001084662799257,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0005145168979652,286.38165283203125,294.1499938964844,292.04998779296875,291.723388671875,293.9591979980469,292.04998779296875,287.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371853868477,1.753910439106221e-08,0.0013718362897634,-0.0446947664022445,0.0,0.0,0.0,-0.0148860169574618,60.0,10.048069953918455,-0.0,-1.283143831187772e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001030162165989,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001084810501197,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,8.012375474208966e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001084810355678,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0005145868635736,286.3886108398437,294.1499938964844,292.04998779296875,291.723388671875,293.93603515625,292.04998779296875,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720403658226,1.7556590847789266e-08,0.001372022787109,-0.0447404123842716,0.0,0.0,0.0,-0.0148948729038238,60.0,10.041004180908203,-0.0,-1.28349270767103e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,0.0001030324638122,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.000108498163172,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,8.01363930804655e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001084981486201,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0005146680632606,286.3955383300781,294.1499938964844,292.04998779296875,291.723388671875,293.9131164550781,292.04998779296875,287.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722566654905,1.7576875066538378e-08,0.0013722390867769,-0.0447933711111545,0.0,0.0,0.0,-0.0149051453918218,60.0,10.034127235412598,-0.0,-1.2838975749218662e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001030514249578,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001085181283997,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,8.015114144654945e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0001085181138478,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0005147627671249,286.4024658203125,294.1499938964844,292.04998779296875,291.723388671875,293.89044189453125,292.04998779296875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725091703236,1.7600543245066547e-08,0.0013724914751946,-0.0448551587760448,0.0,0.0,0.0,-0.0149171324446797,60.0,10.027411460876465,-0.0,-1.2843699437326e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001030728235491,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001085406620404,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,8.016778156161308e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001085406402125,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0005148696363903,286.40936279296875,294.1499938964844,292.04998779296875,291.723388671875,293.8681030273437,292.04998779296875,287.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727940386161,1.7627254322860608e-08,0.0013727763434872,-0.0449248887598514,0.0,0.0,0.0,-0.014930659905076,60.0,10.020990371704102,-0.0,-1.284903135001514e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001030961284413,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001085652038455,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,8.018590597203001e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0001085651820176,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0005149860517121,286.416259765625,294.1499938964844,292.04998779296875,291.723388671875,293.8460388183594,292.04998779296875,287.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013731042854487,1.7656349271533145e-08,0.0013730867067351,-0.0450008437037467,0.0,0.0,0.0,-0.0149453962221741,60.0,10.014724731445312,-0.0,-1.2854842168508185e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001031209758366,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.000108591375465,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,8.020523091545328e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0001085913536371,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0005151102086529,286.42315673828125,294.1499938964844,292.04998779296875,291.723388671875,293.8241882324219,292.04998779296875,287.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013734351377934,1.7687375120090113e-08,0.0013734174426645,-0.0450818389654159,0.0,0.0,0.0,-0.014961109496653,60.0,10.0086030960083,-0.0,-1.2861038101164013e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.000103147685877,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001086194897652,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,8.022600377444178e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001086194752133,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0005152436206117,286.4300231933594,294.1499938964844,292.04998779296875,291.723388671875,293.80255126953125,292.04998779296875,287.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013737907866016,1.7720713785251974e-08,0.0013737730914726,-0.0451688691973686,0.0,0.0,0.0,-0.0149779934436082,60.0,10.002578735351562,-0.0,-1.2867698728769028e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001031758802128,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001086491829482,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,8.024793351069093e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0001086491683963,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0005153844249434,286.4368896484375,294.1499938964844,292.04998779296875,291.723388671875,293.7812805175781,292.04998779296875,287.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741662260144,1.7755915848738372e-08,0.0013741484144702,-0.0452607609331607,0.0,0.0,0.0,-0.0149958217516541,60.0,9.996767044067385,-0.0,-1.2874733101853053e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.000103205195046,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001086800548364,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,8.027073636185378e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0001086800402845,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0005155308754183,286.4437255859375,294.1499938964844,292.04998779296875,291.723388671875,293.7602844238281,292.04998779296875,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013745566830039,1.779251945777105e-08,0.0013745388714596,-0.0453563146293163,0.0,0.0,0.0,-0.0150143606588244,60.0,9.99106216430664,-0.0,-1.288204884986044e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001032352229231,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.0001087116834241,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,8.029409218579531e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001087116615963,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0005156809347681,286.4505615234375,294.1499938964844,292.04998779296875,291.723388671875,293.7394714355469,292.04998779296875,287.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001374956453219,1.783001302158027e-08,0.0013749386416748,-0.0454541854560375,0.0,0.0,0.0,-0.0150333484634757,60.0,9.985445022583008,-0.0,-1.288954649680818e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0001032662330544,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.000108744330646,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,8.031821198528633e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.000108744316094,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.0005158358253538,286.4573669433594,294.1499938964844,292.04998779296875,291.723388671875,293.7189636230469,292.04998779296875,287.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013753693783655,1.786872516618132e-08,0.0013753515668213,-0.0455552376806736,0.0,0.0,0.0,-0.0150529546663165,60.0,9.979899406433104,-0.0,-1.2897288570457024e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001032976870192,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.000108777450805,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,8.034267375478521e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001087774362531,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.0005159929278306,286.46417236328125,294.1499938964844,292.04998779296875,291.723388671875,293.6986694335937,292.04998779296875,287.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013757882406935,1.7907993310473106e-08,0.0013757703127339,-0.045657742768526,0.0,0.0,0.0,-0.0150728421285748,60.0,9.974427223205566,-0.0,-1.2905144330943585e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.000103329475678,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.000108810927486,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,8.03673974587582e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.0001088109129341,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0005161517183296,286.470947265625,294.1499938964844,292.04998779296875,291.723388671875,293.6785888671875,292.04998779296875,287.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762115268036,1.79476860040495e-08,0.0013761935988441,-0.0457613505423069,0.0,0.0,0.0,-0.0150929447263479,60.0,9.968984603881836,-0.0,-1.2913088198729386e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0001033613880281,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001088445278583,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,8.039221575018018e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,0.0001088445133063,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0005163110909052,286.47772216796875,294.1499938964844,292.04998779296875,291.723388671875,293.6587829589844,292.04998779296875,287.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013766364427283,1.798752613524357e-08,0.0013766185147687,-0.0458653420209884,0.0,0.0,0.0,-0.0151131218299269,60.0,9.963592529296877,-0.0,-1.2921063330395557e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001033931403071,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001088779681595,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,8.041691762628034e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001088779536075,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.0005164697649888,286.4844970703125,294.1499938964844,292.04998779296875,291.723388671875,293.6391906738281,292.04998779296875,287.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013770593795925,1.8027174419898984e-08,0.0013770413352176,-0.0459688305854797,0.0,0.0,0.0,-0.0151332020759582,60.0,9.958209037780762,-0.0,-1.2929002934924938e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0001034247034112,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0001089112120098,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,8.044146670727059e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0001089111901819,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0005166273913346,286.4912414550781,294.1499938964844,292.04998779296875,291.723388671875,293.6198425292969,292.04998779296875,287.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013774796389043,1.806658289638108e-08,0.0013774615945294,-0.0460716933012008,0.0,0.0,0.0,-0.0151531603187322,60.0,9.952838897705078,-0.0,-1.293689564363376e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001034556262311,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001089437719201,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,8.046551374718547e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001089437500922,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0005167818744666,286.4979858398437,294.1499938964844,292.04998779296875,291.723388671875,293.60064697265625,292.04998779296875,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013778913998976,1.8105188459571764e-08,0.0013778733555227,-0.0461724624037742,0.0,0.0,0.0,-0.0151727125048637,60.0,9.947410583496094,-0.0,-1.2944632032940717e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001034859233186,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001089756769943,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,8.048908057389781e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001089756551664,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.000516933214385,286.50469970703125,294.1499938964844,292.04998779296875,291.723388671875,293.58172607421875,292.04998779296875,287.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378294895403,1.8143015978466792e-08,0.0013782767346128,-0.0462711974978446,0.0,0.0,0.0,-0.0151918707415461,60.0,9.942001342773438,-0.0,-1.2952213523931277e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
