time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980440,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0001035151508403,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.000109006454295,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,8.051181066548452e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001090064324671,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0005170791991986,286.51141357421875,294.1499938964844,292.04998779296875,291.723388671875,293.56298828125,292.04998779296875,287.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013786840718239,1.8179504124304926e-08,0.0013786659110337,-0.0463664345443248,0.0,0.0,0.0,-0.0152103500440716,60.0,9.93650722503662,-0.0,-1.2959529271938666e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001035434397635,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001090362420654,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,8.053381316130981e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001090362202376,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0005172205273993,286.5180969238281,294.1499938964844,292.04998779296875,291.723388671875,293.5445251464844,292.04998779296875,287.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013790607918053,1.8214823427342708e-08,0.0013790426310151,-0.0464586168527603,0.0,0.0,0.0,-0.0152282379567623,60.0,9.93098258972168,-0.0,-1.296661196192872e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001035701861837,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0001090644072974,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,8.055461512412876e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001090643927454,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0005173541139811,286.5247802734375,294.1499938964844,292.04998779296875,291.723388671875,293.5263061523437,292.04998779296875,287.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013794170226901,1.8248220712280272e-08,0.0013793987454846,-0.046545784920454,0.0,0.0,0.0,-0.0152451526373624,60.0,9.92535400390625,-0.0,-1.2973310958841466e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0001035954919643,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001090910518541,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,8.057429658947513e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001090910373022,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0005174805410206,286.53143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.50830078125,292.04998779296875,287.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013797539286315,1.827980966595533e-08,0.001379735651426,-0.0466282330453395,0.0,0.0,0.0,-0.0152611508965492,60.0,9.919631004333496,-0.0,-1.2979649000044446e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.000103618884168,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0001091156882466,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,8.059248648351058e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001091156664188,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,0.000517597363796,286.5380859375,294.1499938964844,292.04998779296875,291.723388671875,293.4904479980469,292.04998779296875,287.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013800654560327,1.8309014748751903e-08,0.0013800470624119,-0.0467044524848461,0.0,0.0,0.0,-0.0152759412303566,60.0,9.91378116607666,-0.0,-1.2985509556528998e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001036405665217,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0001091385202016,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,8.060935942921788e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001091385056497,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.000517705688253,286.54473876953125,294.1499938964844,292.04998779296875,291.723388671875,293.47283935546875,292.04998779296875,287.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013803542824462,1.8336089979698045e-08,0.0013803358888253,-0.0467751175165176,0.0,0.0,0.0,-0.0152896540239453,60.0,9.907808303833008,-0.0,-1.299094520845756e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.000103659920569,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001091589001589,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,8.0624406109564e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.000109158885607,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0005178023711778,286.5513610839844,294.1499938964844,292.04998779296875,291.723388671875,293.4554138183594,292.04998779296875,287.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013806119095534,1.8360244880000213e-08,0.0013805935159325,-0.0468381606042385,0.0,0.0,0.0,-0.0153018878772854,60.0,9.901683807373049,-0.0,-1.299579537317186e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.000103676735307,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001091766098397,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,8.06374810053967e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0001091765880119,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0005178863648325,286.5579528808594,294.1499938964844,292.04998779296875,291.723388671875,293.43829345703125,292.04998779296875,287.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013808357762172,1.838123786512824e-08,0.0013808173825964,-0.0468929484486579,0.0,0.0,0.0,-0.0153125198557972,60.0,9.895365715026855,-0.0,-1.3000010312680388e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001036909598042,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001091915837605,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,8.064854773692787e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0001091915692086,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0005179574363864,286.5645446777344,294.1499938964844,292.04998779296875,291.723388671875,293.4213256835937,292.04998779296875,287.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013810251839458,1.8398992551738047e-08,0.001381006790325,-0.0469392910599708,0.0,0.0,0.0,-0.0153215117752552,60.0,9.888866424560549,-0.0,-1.3003575816128432e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001037026959238,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001092039456125,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,8.065767906373367e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001092039310606,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.000518016051501,286.57110595703125,294.1499938964844,292.04998779296875,291.723388671875,293.4045715332031,292.04998779296875,287.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013811815297231,1.84136474956631e-08,0.0013811630196869,-0.0469775311648845,0.0,0.0,0.0,-0.0153289334848523,60.0,9.882184982299805,-0.0,-1.3006520305225422e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001037111214827,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001092128150048,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,8.066422742558643e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001092128004529,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0005180581356398,286.5776672363281,294.1499938964844,292.04998779296875,291.723388671875,293.3880310058594,292.04998779296875,287.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381293637678,1.842415819908183e-08,0.0013812752440571,-0.0470049679279327,0.0,0.0,0.0,-0.0153342569246888,60.0,9.875268936157228,-0.0,-1.30086320382361e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001037165202433,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001092185048037,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,8.066843292908743e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001092184902518,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,0.0005180851439945,286.584228515625,294.1499938964844,292.04998779296875,291.723388671875,293.3717041015625,292.04998779296875,287.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013813655823469,1.843089947328736e-08,0.0013813470723107,-0.047022558748722,0.0,0.0,0.0,-0.0153376720845699,60.0,9.868122100830078,-0.0,-1.300998633269046e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0001037185429595,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001092206293833,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,8.06700045359321e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,0.0001092206148314,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0005180952139198,286.5907287597656,294.1499938964844,292.04998779296875,291.723388671875,293.35552978515625,292.04998779296875,287.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013813923578709,1.8433414794571945e-08,0.00138137396425,-0.0470291227102279,0.0,0.0,0.0,-0.0153389452025294,60.0,9.860729217529297,-0.0,-1.301049081803285e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0001037166803143,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001092186721507,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,8.066855662036687e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001092186575988,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0005180859589017,286.5972595214844,294.1499938964844,292.04998779296875,291.723388671875,293.339599609375,292.04998779296875,287.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013813675614073,1.843108599075549e-08,0.0013813491677865,-0.0470230467617511,0.0,0.0,0.0,-0.0153377661481499,60.0,9.853044509887695,-0.0,-1.301002328091272e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001037110632751,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001092127567972,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,8.066418376984075e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,0.0001092127422452,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0005180578446015,286.603759765625,294.1499938964844,292.04998779296875,291.723388671875,293.3238220214844,292.04998779296875,287.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013812927063554,1.8424062275812503e-08,0.0013812743127346,-0.0470047183334827,0.0,0.0,0.0,-0.0153342094272375,60.0,9.845090866088867,-0.0,-1.30086121430395e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0001037013207678,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0001092024976969,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,8.065660949796438e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.000109202483145,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0005180092412047,286.6102294921875,294.1499938964844,292.04998779296875,291.723388671875,293.30828857421875,292.04998779296875,287.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013811629032716,1.841189423146261e-08,0.0013811445096507,-0.046972956508398,0.0,0.0,0.0,-0.0153280468657612,60.0,9.836806297302246,-0.0,-1.3006167876028485e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001036875037243,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001091879457817,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,8.064585563261062e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001091879312298,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0005179402069188,286.61669921875,294.1499938964844,292.04998779296875,291.723388671875,293.2929077148437,292.04998779296875,287.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013809788506478,1.839462804298364e-08,0.0013809604570269,-0.0469278953969478,0.0,0.0,0.0,-0.0153193017467856,60.0,9.828222274780272,-0.0,-1.3002700427477978e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.0001036691173794,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001091685844585,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,8.063155837589875e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001091685699066,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0005178483552299,286.6231384277344,294.1499938964844,292.04998779296875,291.723388671875,293.2777404785156,292.04998779296875,287.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013807339128106,1.8371661525407035e-08,0.0013807155191898,-0.0468679592013359,0.0,0.0,0.0,-0.0153076713904738,60.0,9.819291114807127,-0.0,-1.299808758403742e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001036459943861,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001091442391043,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,8.061357220867649e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001091442172764,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0005177328712306,286.6295471191406,294.1499938964844,292.04998779296875,291.723388671875,293.2626953125,292.04998779296875,287.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013804258778691,1.8342783292268905e-08,0.0013804076006636,-0.0467925891280174,0.0,0.0,0.0,-0.015293045900762,60.0,9.810039520263672,-0.0,-1.299228955531362e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0001036178800859,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001091146259568,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,8.059170795604587e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0001091146114049,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0005175924161449,286.6359558105469,294.1499938964844,292.04998779296875,291.723388671875,293.2478942871094,292.04998779296875,287.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013800514861941,1.83076664939108e-08,0.0013800330925732,-0.0467009358108043,0.0,0.0,0.0,-0.0152752613648772,60.0,9.800348281860352,-0.0,-1.298523955028941e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001035844907164,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001090794685296,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,8.056574006332085e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0001090794539777,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0005174256511963,286.6423645019531,294.1499938964844,292.04998779296875,291.723388671875,293.2332458496094,292.04998779296875,287.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013796067796647,1.82659718461764e-08,0.0013795885024592,-0.0465921126306057,0.0,0.0,0.0,-0.0152541445568203,60.0,9.790319442749023,-0.0,-1.2976872199033096e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0001035461536957,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,0.0001090390942408,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,8.053591591306031e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0001090390796889,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0005172341479919,286.64874267578125,294.1499938964844,292.04998779296875,291.723388671875,293.21881103515625,292.04998779296875,287.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013790960656479,1.8218086594856693e-08,0.0013790777884423,-0.0464671328663826,0.0,0.0,0.0,-0.0152298929169774,60.0,9.779831886291504,-0.0,-1.296726708233109e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0001035019085975,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0001089925062842,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,8.050150790950283e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,0.0001089924917323,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0005170131335034,286.65509033203125,294.1499938964844,292.04998779296875,291.723388671875,293.2045593261719,292.04998779296875,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013785067712888,1.8162829462653466e-08,0.0013784886104986,-0.0463229119777679,0.0,0.0,0.0,-0.0152019085362553,60.0,9.768901824951172,-0.0,-1.2956186878909648e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001034520755638,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0001089400248019,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,8.046274160733446e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.00010894001025,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0005167641793377,286.66143798828125,294.1499938964844,292.04998779296875,291.723388671875,293.19049072265625,292.04998779296875,287.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013778429711237,1.8100593024428235e-08,0.0013778249267488,-0.0461604669690132,0.0,0.0,0.0,-0.0151703879237174,60.0,9.757555961608888,-0.0,-1.2943712590640646e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.000103395912447,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0001088808930944,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,8.041906403377652e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0001088808785425,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0005164836766198,286.667724609375,294.1499938964844,292.04998779296875,291.723388671875,293.1766052246094,292.04998779296875,287.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001377095002681,1.803046068005188e-08,0.0013770770747214,-0.045977409929037,0.0,0.0,0.0,-0.0151348700746893,60.0,9.745737075805664,-0.0,-1.2929662318583726e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.000103333928564,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0001088156132027,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,8.037085353862494e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001088155986508,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0005161740118637,286.6740417480469,294.1499938964844,292.04998779296875,291.723388671875,293.1628723144531,292.04998779296875,287.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762695016339,1.795304704899081e-08,0.001376251457259,-0.0457753464579582,0.0,0.0,0.0,-0.0150956641882658,60.0,9.733458518981934,-0.0,-1.2914162539345853e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,0.0001032629443216,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,0.0001087408672901,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,8.031564357224852e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001087408527382,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0005158194690011,286.6802978515625,294.1499938964844,292.04998779296875,291.723388671875,293.1493530273437,292.04998779296875,287.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137532397639,1.786440328999106e-08,0.0013753061648458,-0.0455439537763595,0.0,0.0,0.0,-0.0150507688522338,60.0,9.72055721282959,-0.0,-1.2896424550490337e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001031846986734,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0001086584670701,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,8.025478746276349e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001086584525182,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0005154286045581,286.6865539550781,294.1499938964844,292.04998779296875,291.723388671875,293.135986328125,292.04998779296875,287.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013742819428443,1.776668767661249e-08,0.0013742641313001,-0.0452888794243335,0.0,0.0,0.0,-0.0150012811645865,60.0,9.707164764404297,-0.0,-1.287688746742788e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0001030862404149,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0001085547846741,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,8.017820800887421e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0001085547701222,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.000514936808031,286.6928100585937,294.1499938964844,292.04998779296875,291.723388671875,293.122802734375,292.04998779296875,287.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013729706406593,1.7643731808902885e-08,0.0013729530619457,-0.0449679046869277,0.0,0.0,0.0,-0.0149390110746026,60.0,9.692675590515137,-0.0,-1.285232400505265e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0001029739505611,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.000108436535811,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,8.009086741367355e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.000108436528535,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0005143758608028,286.6990051269531,294.1499938964844,292.04998779296875,291.723388671875,293.1097717285156,292.04998779296875,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013714751694351,1.7503504423643793e-08,0.0013714575907215,-0.0446018278598785,0.0,0.0,0.0,-0.0148679921403527,60.0,9.677245140075684,-0.0,-1.2824338568862006e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001028440019581,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0001082996968762,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,7.998979708645493e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0001082996823242,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0005137267289683,286.7052001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0969543457031,292.04998779296875,287.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697444228455,1.7341227120937226e-08,0.0013697270769625,-0.0441781617701053,0.0,0.0,0.0,-0.0147858066484332,60.0,9.66050910949707,-0.0,-1.279199040027379e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0001027001053444,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001081481677829,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,7.987787830643356e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.000108148153231,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,0.0005130079807713,286.7113647460937,294.1499938964844,292.04998779296875,291.723388671875,293.08428955078125,292.04998779296875,287.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013678279938176,1.7161532639420333e-08,0.0013678107643499,-0.043708998709917,0.0,0.0,0.0,-0.0146948006004095,60.0,9.64268684387207,-0.0,-1.2756217415699214e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0001025399178615,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0001079794892575,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,7.97532920842059e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001079794747056,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,0.0005122078000567,286.7174987792969,294.1499938964844,292.04998779296875,291.723388671875,293.07177734375,292.04998779296875,287.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656945666298,1.6961502424805985e-08,0.0013656776864081,-0.0431867055594921,0.0,0.0,0.0,-0.0145934941247105,60.0,9.623595237731934,-0.0,-1.2716455444206076e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001023654040182,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001077957058441,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,7.961755181895569e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001077956985682,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0005113360821269,286.7236022949219,294.1499938964844,292.04998779296875,291.723388671875,293.0594482421875,292.04998779296875,287.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633703347295,1.6743570085964166e-08,0.0013633535709232,-0.042617630213499,0.0,0.0,0.0,-0.0144831212237477,60.0,9.60335636138916,-0.0,-1.267320612896583e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.000102173340565,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0001075934633263,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.94681764091365e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.0001075934487744,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,0.0005103767034597,286.7297058105469,294.1499938964844,292.04998779296875,291.723388671875,293.0473022460937,292.04998779296875,287.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360812340863,1.650373704364938e-08,0.0013607959263026,-0.0419913195073604,0.0,0.0,0.0,-0.0143616572022438,60.0,9.58168125152588,-0.0,-1.2625694978396498e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001019707051455,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0001073800740414,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,7.931056461529806e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001073800594895,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0005093644722364,286.7357482910156,294.1499938964844,292.04998779296875,291.723388671875,293.0353088378906,292.04998779296875,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013581134844571,1.6250689682806296e-08,0.0013580973027274,-0.041330449283123,0.0,0.0,0.0,-0.0142335006967186,60.0,9.559036254882812,-0.0,-1.2575661401115212e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0001017503091134,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0001071479855454,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,7.913915032986552e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0001071479782694,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0005082635907456,286.7417907714844,294.1499938964844,292.04998779296875,291.723388671875,293.02349853515625,292.04998779296875,287.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551783049479,1.5975476941321176e-08,0.0013551622396335,-0.0406116284430027,0.0,0.0,0.0,-0.0140941180288791,60.0,9.535022735595703,-0.0,-1.2521358883077482e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0001015193047351,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0001069047211785,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,7.895947783254087e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001069047139026,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.000507109623868,286.7477722167969,294.1499938964844,292.04998779296875,291.723388671875,293.0118408203125,292.04998779296875,287.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013521015644073,1.5687007248743612e-08,0.0013520858483389,-0.0398581176996231,0.0,0.0,0.0,-0.0139480214565992,60.0,9.510072708129885,-0.0,-1.246456662329365e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0001012727152556,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,0.0001066450568032,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,7.876769086578861e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0001066450422513,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0005058778915554,286.7537536621094,294.1499938964844,292.04998779296875,291.723388671875,293.0003967285156,292.04998779296875,287.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013488173717632,1.5379090001488294e-08,0.0013488020049408,-0.0390537306666374,0.0,0.0,0.0,-0.0137920742854475,60.0,9.483823776245115,-0.0,-1.2404088067796692e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
