time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982780,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001010171690722,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,0.0001063759555108,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,7.856893353164196e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0001063759409589,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.0005046013975515,286.7597045898437,294.1499938964844,292.04998779296875,291.723388671875,292.9890441894531,292.04998779296875,287.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013454138534143,1.5059985258858433e-08,0.0013453988358378,-0.0382200442254543,0.0,0.0,0.0,-0.0136304628103971,60.0,9.456729888916016,-0.0,-1.234156741247716e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0001007486498565,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0001060931899701,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,7.836007716832682e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0001060931754182,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,0.0005032600602135,286.765625,294.1499938964844,292.04998779296875,291.723388671875,292.9779357910156,292.04998779296875,287.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013418375747278,1.4724678365496402e-08,0.0013418229063972,-0.0373439416289329,0.0,0.0,0.0,-0.0134606445208191,60.0,9.42849349975586,-0.0,-1.2276041161385365e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.000100473043858,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001058029592968,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,7.814572018105537e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0001058029447449,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0005018833326175,286.771484375,294.1499938964844,292.04998779296875,291.723388671875,292.9669189453125,292.04998779296875,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013381668832153,1.4380521662360481e-08,0.0013381524477154,-0.0364446304738521,0.0,0.0,0.0,-0.0132863447070121,60.0,9.399540901184082,-0.0,-1.2208967348215088e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0001001879427349,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.0001055027387337,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,7.792397809680551e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001055027314578,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0005004592239856,286.77734375,294.1499938964844,292.04998779296875,291.723388671875,292.9560852050781,292.04998779296875,287.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013343697646632,1.4024521988176277e-08,0.0013343557948246,-0.0355142764747142,0.0,0.0,0.0,-0.013106046244502,60.0,9.36973762512207,-0.0,-1.213977753877771e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,9.989664249587804e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001051959843607,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,7.769741205265746e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0001051959770848,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004990041488781,286.7831726074219,294.1499938964844,292.04998779296875,291.723388671875,292.9454040527344,292.04998779296875,287.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330490107648,1.3660776509993866e-08,0.00133047637064,-0.0345635898411273,0.0,0.0,0.0,-0.0129218250513076,60.0,9.339218139648438,-0.0,-1.206928601504842e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.95994487311691e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0001048830235959,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,7.746625487925485e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001048830090439,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0004975195624865,286.7889404296875,294.1499938964844,292.04998779296875,291.723388671875,292.9349060058594,292.04998779296875,287.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265317538753,1.3289668032712145e-08,0.0013265184825286,-0.0335935615003109,0.0,0.0,0.0,-0.0127338748425245,60.0,9.308059692382812,-0.0,-1.1997579463240984e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,9.92986824712716e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0001045663011609,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,7.723232556600124e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.000104566286609,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.0004960171645507,286.7947082519531,294.1499938964844,292.04998779296875,291.723388671875,292.9245300292969,292.04998779296875,287.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013225259026512,1.2914104452477204e-08,0.0013225129805505,-0.0326117947697639,0.0,0.0,0.0,-0.012543668039143,60.0,9.27645206451416,-0.0,-1.1925227738629476e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,9.899480937747283e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.000104246311821,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,7.699598063481972e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.000104246304545,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.000494499283377,286.8004455566406,294.1499938964844,292.04998779296875,291.723388671875,292.9143371582031,292.04998779296875,287.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184788404032,1.2534670190689212e-08,0.0013184662675485,-0.0316198170185089,0.0,0.0,0.0,-0.0123514998704195,60.0,9.244421005249023,-0.0,-1.185235234402171e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,9.86894519883208e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,0.0001039247508742,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,7.675847882637754e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0001039247435983,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0004929739516228,286.8061218261719,294.1499938964844,292.04998779296875,291.723388671875,292.9042663574219,292.04998779296875,287.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144118711352,1.2153376083290368e-08,0.0013143996475264,-0.0306228827685117,0.0,0.0,0.0,-0.0121583910658955,60.0,9.212117195129396,-0.0,-1.1779344788465097e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.838357073022053e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001036026515066,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,7.652057684026659e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0001036026369547,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0004914460587315,286.8117980957031,294.1499938964844,292.04998779296875,291.723388671875,292.89434814453125,292.04998779296875,287.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013103379169479,1.1771438046537241e-08,0.0013103261590003,-0.0296241734176874,0.0,0.0,0.0,-0.0119649553671479,60.0,9.179624557495115,-0.0,-1.1706440261605169e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,9.807871538214386e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,0.0001032816144288,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,7.628346065757796e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0001032816071528,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004899232299067,286.8174133300781,294.1499938964844,292.04998779296875,291.723388671875,292.88458251953125,292.04998779296875,287.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062774669378,1.1390768328567448e-08,0.0013062661746516,-0.0286286957561969,0.0,0.0,0.0,-0.0117721613496541,60.0,9.14700984954834,-0.0,-1.1634001850779897e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,9.77754025370814e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001029622144415,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.604755228385329e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001029622071655,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0004884080844931,286.8230285644531,294.1499938964844,292.04998779296875,291.723388671875,292.8749389648437,292.04998779296875,287.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013022377388551,1.1012037504087855e-08,0.0013022267958149,-0.027638204395771,0.0,0.0,0.0,-0.0115803498774766,60.0,9.114394187927246,-0.0,-1.1562156032596249e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,9.747467265697196e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,0.0001026455356623,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,7.581365207443014e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001026455211103,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0004869059193879,286.82861328125,294.1499938964844,292.04998779296875,291.723388671875,292.8654479980469,292.04998779296875,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982324697077,1.0636535208163878e-08,0.0012982217594981,-0.0266560781747102,0.0,0.0,0.0,-0.0113901738077402,60.0,9.081820487976074,-0.0,-1.1491141549413444e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,9.717800276121125e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0001023331278702,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,7.558290963061154e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,0.0001023331133183,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0004854239814449,286.8341369628906,294.1499938964844,292.04998779296875,291.723388671875,292.8560791015625,292.04998779296875,287.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942811008542,1.0266098193767448e-08,0.0012942708563059,-0.0256871245801448,0.0,0.0,0.0,-0.0112025616690516,60.0,9.049432754516602,-0.0,-1.1421298751201905e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.688554564490914e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001020251511363,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,7.535544136771932e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001020251438603,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0004839630855713,286.83966064453125,294.1499938964844,292.04998779296875,291.723388671875,292.84686279296875,292.04998779296875,287.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903858441859,9.900924524686161e-09,0.0012903759488835,-0.024731870740652,0.0,0.0,0.0,-0.0110176159068942,60.0,9.017248153686523,-0.0,-1.13526567702138e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,9.659833449404688e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001017227114061,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,7.513205491704866e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,0.0001017226968542,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0004825284413527,286.8451538085937,294.1499938964844,292.04998779296875,291.723388671875,292.8377380371094,292.04998779296875,287.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286560553126,9.542306500520681e-09,0.0012865511234849,-0.0237936992198228,0.0,0.0,0.0,-0.0108359903097152,60.0,8.985330581665039,-0.0,-1.1285447953923724e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,9.631783905206248e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0001014273366308,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,7.491389260394499e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,0.0001014273220789,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,0.000481127295643,286.8506164550781,294.1499938964844,292.04998779296875,291.723388671875,292.82879638671875,292.04998779296875,287.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828247854486,9.192074656994013e-09,0.0012828155886381,-0.0228774063289165,0.0,0.0,0.0,-0.0106586115434765,60.0,8.953922271728516,-0.0,-1.122000341524654e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,9.60429388214834e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001011378553812,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,7.470008131349459e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0001011378408293,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,0.0004797541187144,286.85601806640625,294.1499938964844,292.04998779296875,291.723388671875,292.8199462890625,292.04998779296875,287.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791634071618,8.848828336738281e-09,0.0012791545595973,-0.0219793356955051,0.0,0.0,0.0,-0.0104847718030214,60.0,8.922870635986328,-0.0,-1.115604817414351e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,9.577498713042588e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.000100855679193,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,7.449166878359392e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.000100855671917,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.0004784156335517,286.8614196777344,294.1499938964844,292.04998779296875,291.723388671875,292.8112487792969,292.04998779296875,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755944626405,8.514251526037242e-09,0.001275585964322,-0.0211038962006568,0.0,0.0,0.0,-0.0103153213858604,60.0,8.892254829406738,-0.0,-1.1093884211277329e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,9.551669063512236e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001005836820695,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,7.42907723179087e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.0001005836747935,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0004771254025399,286.8667907714844,294.1499938964844,292.04998779296875,291.723388671875,292.8027038574219,292.04998779296875,287.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721542734652,8.191740619167831e-09,0.0012721461243927,-0.0202599819749593,0.0,0.0,0.0,-0.010151982307434,60.0,8.862330436706543,-0.0,-1.1034126856657168e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,9.526270878268406e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,0.0001003162324195,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,7.409323734464124e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0001003162178676,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0004758567083626,286.87213134765625,294.1499938964844,292.04998779296875,291.723388671875,292.7942199707031,292.04998779296875,287.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687715934589,7.874620955306e-09,0.001268763677217,-0.0194301363080739,0.0,0.0,0.0,-0.0099913729354739,60.0,8.832777976989746,-0.0,-1.0975524844525353e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.502004832029344e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0001000607007881,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,7.390449900412932e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0001000606862362,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004746445920318,286.87744140625,294.1499938964844,292.04998779296875,291.723388671875,292.785888671875,292.04998779296875,287.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265539554879,7.571635762815276e-09,0.0012655319878831,-0.0186372399330139,0.0,0.0,0.0,-0.0098379235714674,60.0,8.803958892822266,-0.0,-1.0919680448751025e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,9.478316496824846e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,9.981124458136036e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,7.372024992946535e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.981123002944514e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0004734612884931,286.8827514648437,294.1499938964844,292.04998779296875,291.723388671875,292.77764892578125,292.04998779296875,287.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623844668269,7.275856361843581e-09,0.0012623772490769,-0.0178631655871868,0.0,0.0,0.0,-0.0096881221979856,60.0,8.775628089904785,-0.0,-1.0865301192097833e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.455614781472832e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.957218571798876e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,7.354368426604196e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,9.957217844203116e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0004723272868432,286.88800048828125,294.1499938964844,292.04998779296875,291.723388671875,292.76953125,292.04998779296875,287.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593608116731,6.992407541872581e-09,0.0012593538267537,-0.0171213317662477,0.0,0.0,0.0,-0.0095445653423666,60.0,8.747920036315918,-0.0,-1.0813316464464152e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.433870582142843e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.93432040559128e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,7.337456190725788e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,9.934319677995518e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.0004712411027867,286.89324951171875,294.1499938964844,292.04998779296875,291.723388671875,292.7615051269531,292.04998779296875,287.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256464747712,6.720906053914177e-09,0.0012564579956233,-0.0164107419550418,0.0,0.0,0.0,-0.0094070602208375,60.0,8.72102165222168,-0.0,-1.076363957963622e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.412955841980876e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,9.912296809488907e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,7.321189332287759e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,9.912296081893146e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0004701963916886,286.8984680175781,294.1499938964844,292.04998779296875,291.723388671875,292.75360107421875,292.04998779296875,287.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536791618913,6.459772272648934e-09,0.0012536726426333,-0.015727262943983,0.0,0.0,0.0,-0.0092748058959841,60.0,8.694725036621094,-0.0,-1.0715967846408605e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,9.393097570864484e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.891384979709984e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,7.305744657060131e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,9.89138425211422e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.0004692044458352,286.9036865234375,294.1499938964844,292.04998779296875,291.723388671875,292.7458190917969,292.04998779296875,287.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510342057794,6.211827052737817e-09,0.0012510280357673,-0.0150782829150557,0.0,0.0,0.0,-0.0091492310166358,60.0,8.669347763061523,-0.0,-1.067080077632454e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,9.374100045533852e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,9.871379734249786e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,7.290967914741486e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.871379006654024e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0004682554863393,286.9088439941406,294.1499938964844,292.04998779296875,291.723388671875,292.7381286621094,292.04998779296875,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485039187595,5.974623906723764e-09,0.0012484979815781,-0.0144574027508497,0.0,0.0,0.0,-0.0090290969237685,60.0,8.64463996887207,-0.0,-1.0627680779862204e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.355916699860244e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.85223159659654e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,7.276825635926798e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,9.852230869000778e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0004673471848946,286.9140014648437,294.1499938964844,292.04998779296875,291.723388671875,292.7304992675781,292.04998779296875,287.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460820144042,5.747589515436857e-09,0.0012460763100534,-0.0138631239533424,0.0,0.0,0.0,-0.0089141121134161,60.0,8.620603561401367,-0.0,-1.0586489906927454e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.338854579254984e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,9.834264346864074e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,7.263555016834289e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,9.834263619268312e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0004664948792196,286.91912841796875,294.1499938964844,292.04998779296875,291.723388671875,292.7230224609375,292.04998779296875,287.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438095873221,5.534555480579684e-09,0.0012438039993867,-0.013305477797985,0.0,0.0,0.0,-0.0088062183931469,60.0,8.597414016723633,-0.0,-1.0547912410174832e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,9.322567348135637e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,9.81711345957592e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,7.250887574627995e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.817112004384398e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.000465681310743,286.9242553710937,294.1499938964844,292.04998779296875,291.723388671875,292.7156066894531,292.04998779296875,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416401877999,5.331198593694353e-09,0.0012416348326951,-0.0127731515094637,0.0,0.0,0.0,-0.0087032252922654,60.0,8.5748872756958,-0.0,-1.0511152481740282e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,9.30736496229656e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.801104170037434e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,7.239063415909186e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,9.801103442441672e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0004649219335988,286.9293212890625,294.1499938964844,292.04998779296875,291.723388671875,292.70831298828125,292.04998779296875,287.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396153761073,5.141384651352609e-09,0.0012396102538332,-0.0122762667015194,0.0,0.0,0.0,-0.0086070913821458,60.0,8.55321216583252,-0.0,-1.047689863753476e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,9.2930014943704e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,9.785978909349068e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,7.227891910588369e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.785978181753308e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0004642044659703,286.9344177246094,294.1499938964844,292.04998779296875,291.723388671875,292.7011108398437,292.04998779296875,287.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377023231238,4.962049882095698e-09,0.0012376973172649,-0.0118068065494298,0.0,0.0,0.0,-0.008516265079379,60.0,8.532244682312012,-0.0,-1.0444587417168805e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,9.279635560233146e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.771903569344433e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.0,0.0,7.217495294753462e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,9.77190284174867e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0004635367949958,286.939453125,294.1499938964844,292.04998779296875,291.723388671875,292.6939697265625,292.04998779296875,287.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359219836071,4.7951616011232545e-09,0.0012359172105789,-0.0113699212670326,0.0,0.0,0.0,-0.0084317419677972,60.0,8.51208209991455,-0.0,-1.0414563433869264e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,9.26715729292482e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,9.758763917488976e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,7.207790622487664e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,9.758763189893216e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.0004629134782589,286.9444885253906,294.1499938964844,292.04998779296875,291.723388671875,292.6869506835937,292.04998779296875,287.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342600384727,4.639366668612865e-09,0.0012342553818598,-0.0109620708972215,0.0,0.0,0.0,-0.0083528375253081,60.0,8.492670059204102,-0.0,-1.03865737344222e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,9.255585609935224e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,9.746578143676744e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,7.19879026291892e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,9.74657741608098e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0004623354761861,286.94952392578125,294.1499938964844,292.04998779296875,291.723388671875,292.67999267578125,292.04998779296875,287.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232718816027,4.4948880173478756e-09,0.0012327142758294,-0.010583839379251,0.0,0.0,0.0,-0.0082796644419431,60.0,8.474010467529297,-0.0,-1.0360651003793465e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,9.244977991329506e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,9.735407365951688e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,7.190540054580197e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,9.735406638355926e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.000461805582745,286.9544982910156,294.1499938964844,292.04998779296875,291.723388671875,292.6731262207031,292.04998779296875,287.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231305883266,4.362439742777724e-09,0.0012313015758991,-0.0102370996028184,0.0,0.0,0.0,-0.0082125840708613,60.0,8.456111907958984,-0.0,-1.03369153237054e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,9.235298057319596e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.725214476929978e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,7.18301089364104e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,9.725213749334216e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0004613220517057,286.9595031738281,294.1499938964844,292.04998779296875,291.723388671875,292.66632080078125,292.04998779296875,287.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300165835767,4.241583084763079e-09,0.0012300123926252,-0.0099207013845443,0.0,0.0,0.0,-0.0081513747572898,60.0,8.438995361328125,-0.0,-1.0315280718486974e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,9.22648177947849e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.71593035501428e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,7.176154031185433e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,9.715929627418518e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,0.0004608816525433,286.9644775390625,294.1499938964844,292.04998779296875,291.723388671875,292.6596374511719,292.04998779296875,287.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288423022255,4.131500919157816e-09,0.0012288381112739,-0.009632509201765,0.0,0.0,0.0,-0.0080956220626831,60.0,8.422660827636719,-0.0,-1.0295594421450005e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
