time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985120,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,9.218542254529892e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.70756955211982e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,7.169978925958276e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.70756882452406e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,0.0004604850546456,286.96942138671875,294.1499938964844,292.04998779296875,291.723388671875,292.6529846191406,292.04998779296875,287.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227784785442,4.0323717698242945e-09,0.0012277807109057,-0.0093729877844452,0.0,0.0,0.0,-0.0080454163253307,60.0,8.407049179077148,-0.0,-1.0277882722675713e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.21156970434822e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,9.700227383291347e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,7.164555427152663e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,9.700226655695587e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,0.0004601367691066,286.974365234375,294.1499938964844,292.04998779296875,291.723388671875,292.6464538574219,292.04998779296875,287.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268560240045,3.945316962017387e-09,0.0012268521822988,-0.0091450773179531,0.0,0.0,0.0,-0.0080013256520032,60.0,8.392186164855957,-0.0,-1.0262341021416432e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.205492824548855e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.693828178569674e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,7.15982896508649e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981750488281,0.0,0.0,9.693827450973912e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0004598332161549,286.97930908203125,294.1499938964844,292.04998779296875,291.723388671875,292.63995361328125,292.04998779296875,287.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260465882718,3.869442988246874e-09,0.0012260427465662,-0.0089464364573359,0.0,0.0,0.0,-0.007962898351252,60.0,8.377950668334961,-0.0,-1.0248805182300202e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,9.200317435897888e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,9.688378486316652e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,7.155803905334324e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,9.68837775872089e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,0.0004595747159328,286.9842224121094,294.1499938964844,292.04998779296875,291.723388671875,292.633544921875,292.04998779296875,287.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253572931513,3.804828008213691e-09,0.001225353567861,-0.0087772719562053,0.0,0.0,0.0,-0.0079301726073026,60.0,8.364704132080078,-0.0,-1.0237285152925325e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.196034807246178e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,9.68386884778738e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,7.15247297193855e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.683867392595856e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0004593608027789,286.9891052246094,294.1499938964844,292.04998779296875,291.723388671875,292.6272277832031,292.04998779296875,287.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247868580743,3.7513561146340635e-09,0.001224783132784,-0.0086372792720794,0.0,0.0,0.0,-0.0079030906781554,60.0,8.352168083190918,-0.0,-1.0227756064296045e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,9.192683501169086e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,9.680338553152978e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,7.149865996325389e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,9.680337825557216e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0004591933684423,286.9939880371094,294.1499938964844,292.04998779296875,291.723388671875,292.6209716796875,292.04998779296875,287.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243404053151,3.7095049254531887e-09,0.0012243366800248,-0.0085277101024985,0.0,0.0,0.0,-0.0078818947076797,60.0,8.340376853942871,-0.0,-1.0220301760455189e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,9.190238051814958e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.67776431934908e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,7.147964788600802e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,9.67776359175332e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0004590712196659,286.9988708496094,294.1499938964844,292.04998779296875,291.723388671875,292.6147766113281,292.04998779296875,287.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240146752446,3.67897889930191e-09,0.0012240110663697,-0.008447790518403,0.0,0.0,0.0,-0.0078664338216185,60.0,8.329331398010254,-0.0,-1.0214866108526621e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,9.188760304823518e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,9.676207992015406e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,7.146815187297761e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,9.676206536823884e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,0.0004589974123518,287.0037536621094,294.1499938964844,292.04998779296875,291.723388671875,292.608642578125,292.04998779296875,287.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238177005201,3.6605221076513317e-09,0.0012238140916451,-0.0083994697779417,0.0,0.0,0.0,-0.0078570861369371,60.0,8.319028854370117,-0.0,-1.0211579848373733e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.188296826323494e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,9.675719775259496e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,7.146454299800098e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,9.675719047663732e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,0.0004589742457028,287.00860595703125,294.1499938964844,292.04998779296875,291.723388671875,292.60260009765625,292.0500183105469,287.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237560003995,3.6547354032023804e-09,0.0012237522751092,-0.0083843199536204,0.0,0.0,0.0,-0.0078541552647948,60.0,8.309667587280273,-0.0,-1.0210549561406881e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,9.188543481286616e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,9.67597952694632e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,7.146646385081112e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,9.67597879935056e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0004589865857269,287.0134582519531,294.1499938964844,292.0502624511719,291.7236633300781,292.5966186523437,292.0500183105469,287.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223788713105,3.6578151618726894e-09,0.00122378510423,-0.0083923824131488,0.0,0.0,0.0,-0.0078557142987847,60.0,8.301067352294922,-0.0,-1.0211098100398885e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,9.189411503029989e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,9.676894114818424e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,7.147321593947709e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,9.676893387222664e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0004590299504343,287.0182800292969,294.1499938964844,292.0510559082031,291.7244567871094,292.5906982421875,292.0500793457031,287.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239043135195,3.668654047217501e-09,0.0012239007046446,-0.0084207598119974,0.0,0.0,0.0,-0.007861204445362,60.0,8.293709754943848,-0.0,-1.021302793446921e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,9.190809942083432e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,9.678366768639536e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,7.148409349611029e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,9.678366041043772e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,0.0004590997996274,287.0231018066406,294.1499938964844,292.0523681640625,291.72576904296875,292.5848693847656,292.0502014160156,287.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240905780345,3.686112970413546e-09,0.0012240868527442,-0.0084664681926369,0.0,0.0,0.0,-0.0078700464218854,60.0,8.287614822387695,-0.0,-1.0216135848395425e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,9.192818106384948e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,9.680480434326456e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,7.149970770115033e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.680479706730694e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0004592000914271,287.0279235839844,294.1499938964844,292.05419921875,291.7275695800781,292.5791015625,292.0504455566406,287.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243578676134,3.711177587462089e-09,0.0012243541423231,-0.0085320901125669,0.0,0.0,0.0,-0.0078827403485775,60.0,8.283112525939941,-0.0,-1.022059947786147e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,9.19523008633405e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,9.683021198725328e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,7.151847239583731e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,9.683020471129566e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0004593206103891,287.0327453613281,294.1499938964844,292.0565185546875,291.7298278808594,292.57342529296875,292.05078125,287.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246791739016,3.7412979381201694e-09,0.0012246754486113,-0.0086109461262822,0.0,0.0,0.0,-0.0078979944810271,60.0,8.279815673828125,-0.0,-1.0225964786059197e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,9.1982314188499e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,9.686181874712928e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,7.154181366786361e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,9.686181147117168e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0004594705242197,287.0375366210937,294.1499938964844,292.0592956542969,291.73260498046875,292.5678405761719,292.0513000488281,287.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250788277015,3.778768409290478e-09,0.0012250751024112,-0.0087090469896793,0.0,0.0,0.0,-0.00791697204113,60.0,8.278033256530762,-0.0,-1.0232641045604397e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636962890625,0.0,0.0,9.20169914024882e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,9.689832950243726e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,7.156878564273939e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,9.689832222647964e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0004596437211148,287.0423278808594,294.1499938964844,292.0625305175781,291.7358093261719,292.5623474121094,292.0519714355469,287.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255405308678,3.822056893199033e-09,0.0012255368055775,-0.0088223787024617,0.0,0.0,0.0,-0.007938896305859,60.0,8.27761459350586,-0.0,-1.024035611862928e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,9.205708192894237e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,9.694054460851476e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,7.159996312111616e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,9.694053733255714e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0004598439845722,287.047119140625,294.1499938964844,292.06622314453125,291.7394714355469,292.5569763183594,292.0528869628906,287.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226074527949,3.872111520308863e-09,0.0012260706862434,-0.0089534232392907,0.0,0.0,0.0,-0.0079642469063401,60.0,8.278738975524902,-0.0,-1.0249281245933164e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.210080315824598e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,9.698658686829732e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,7.163397094700485e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.69865795923397e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,0.0004600623797159,287.0519104003906,294.1499938964844,292.0703430175781,291.7435913085937,292.5516662597656,292.0539855957031,287.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266567209735,3.926695857359164e-09,0.0012266528792679,-0.0090963281691074,0.0,0.0,0.0,-0.0079918913543224,60.0,8.280953407287598,-0.0,-1.025901852358402e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,9.21503160498105e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.703872638056056e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,7.167248259065673e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,9.703871910460292e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788635253906,0.0,0.0,0.0004603097040671,287.0566711425781,294.1499938964844,292.0749206542969,291.74810791015625,292.5464782714844,292.0553894042969,287.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273162137717,3.988517072173181e-09,0.0012273121392354,-0.0092581762000918,0.0,0.0,0.0,-0.0080232014879584,60.0,8.284828186035156,-0.0,-1.0270052541727637e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.22024846659042e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,9.709366713650525e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,7.171305333031341e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,9.709365258459002e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0004605703288689,287.0614318847656,294.1499938964844,292.0798645019531,291.7530212402344,292.5414123535156,292.0570068359375,287.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280109804123,4.0536520806711e-09,0.0012280069058761,-0.0094287004321813,0.0,0.0,0.0,-0.0080561898648738,60.0,8.28968334197998,-0.0,-1.028168412631203e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,9.226013207808136e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.715437045088038e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,7.175789505708963e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,9.715436317492276e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0004608582821674,287.0661926269531,294.1499938964844,292.0852355957031,291.7583312988281,292.53643798828125,292.0589599609375,287.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287787394598,4.125628727535968e-09,0.0012287746649235,-0.0096171358600258,0.0,0.0,0.0,-0.0080926427617669,60.0,8.296051025390625,-0.0,-1.0294544949829289e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.2320675321389e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,9.721812966745348e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,7.180498505476862e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,9.721811511553824e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0004611607291735,287.0709228515625,294.1499938964844,292.0909729003906,291.7640380859375,292.5315856933594,292.0611572265625,287.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295850319787,4.201218484212177e-09,0.0012295808410272,-0.0098150288686156,0.0,0.0,0.0,-0.0081309266388416,60.0,8.303352355957031,-0.0,-1.030806018320618e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,9.238594066118822e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,9.728685108711944e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,7.185574213508517e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,9.728684381116182e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,0.0004614867211785,287.07568359375,294.1499938964844,292.0971069335937,291.7701110839844,292.52685546875,292.06378173828125,287.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304543051868,4.282701748792306e-09,0.0012304499978199,-0.0100283501669764,0.0,0.0,0.0,-0.0081721944734454,60.0,8.312139511108398,-0.0,-1.0322639099058509e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,9.245347609976308e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.735797357279807e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,7.190827454905957e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.735796629684046e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,0.0004618240927811,287.0804138183594,294.1499938964844,292.10357666015625,291.7765197753906,292.522216796875,292.0666809082031,287.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313537299633,4.367024519780216e-09,0.001231349306181,-0.0102491034194827,0.0,0.0,0.0,-0.0082149002701044,60.0,8.321821212768555,-0.0,-1.0337736711107937e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,9.25246422411874e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,9.743290866026656e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,7.196362275863066e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,9.743290138430892e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,0.0004621795378625,287.08514404296875,294.1499938964844,292.1103820800781,291.78326416015625,292.5177001953125,292.0699462890625,287.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323014670982,4.455870783459659e-09,0.0012322969269007,-0.01048169657588,0.0,0.0,0.0,-0.0082598980516195,60.0,8.332657814025879,-0.0,-1.0353656421102644e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.259874786948784e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,9.751094330567868e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,7.202125561889261e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,9.751093602972104e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0004625497094821,287.0898742675781,294.1499938964844,292.1175231933594,291.7903747558594,292.5133056640625,292.0735778808594,287.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332884361967,4.5483936617074505e-09,0.0012332838959991,-0.0107239140197634,0.0,0.0,0.0,-0.0083067566156387,60.0,8.344603538513184,-0.0,-1.0370248304525377e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,9.267548739444464e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,9.75917573668994e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.208094757515937e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.75917500909418e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0004629330651368,287.0946044921875,294.1499938964844,292.125,291.7977600097656,292.509033203125,292.0775451660156,287.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343105627223,4.6442121259815394e-09,0.0012343059061095,-0.0109747564420104,0.0,0.0,0.0,-0.0083552859723567,60.0,8.357378005981445,-0.0,-1.0387444149273509e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,9.275414049625395e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.767458686837928e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,7.214212382677943e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,9.767457959242164e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.000463325966848,287.09930419921875,294.1499938964844,292.1327819824219,291.8054504394531,292.5048828125,292.0820007324219,287.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353580677881,4.7424144611341035e-09,0.0012353532947599,-0.0112318377941846,0.0,0.0,0.0,-0.0084050213918089,60.0,8.371438026428223,-0.0,-1.040508337268875e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.283502004109324e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,9.775975195225328e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,7.220502448035404e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,9.775974467629568e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0004637299571186,287.10400390625,294.1499938964844,292.1408386230469,291.8134460449219,292.5008850097656,292.0868530273437,287.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364351423457,4.84339279793744e-09,0.0012364303693175,-0.0114961843937635,0.0,0.0,0.0,-0.0084561631083488,60.0,8.38638973236084,-0.0,-1.042323631850195e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,9.291755850426851e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.784667054191232e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,7.22692275303416e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,9.78466632659547e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0004641422710847,287.10870361328125,294.1499938964844,292.149169921875,291.8217163085937,292.4970092773437,292.0921325683594,287.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375344522297,4.946445031350777e-09,0.0012375295627862,-0.0117659578099846,0.0,0.0,0.0,-0.0085083544254302,60.0,8.402202606201172,-0.0,-1.0441778641734345e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,9.300166857428847e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,9.793524077394976e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,7.233464566525072e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,9.793523349799216e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0004645624139811,287.1134033203125,294.1499938964844,292.15777587890625,291.83026123046875,292.49322509765625,292.0977478027344,287.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386547168716,5.05146147133928e-09,0.0012386495945975,-0.0120408702641725,0.0,0.0,0.0,-0.008561541326344,60.0,8.418682098388672,-0.0,-1.0460691157732073e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,9.308682638220488e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.802491695154458e-05,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,7.240087870741263e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.802490967558696e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,0.0004649877955671,287.1181030273437,294.1499938964844,292.1666259765625,291.8390197753906,292.4896240234375,292.1038818359375,287.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397888349369,5.157782201337113e-09,0.0012397835962474,-0.0123191932216286,0.0,0.0,0.0,-0.0086153885349631,60.0,8.436193466186523,-0.0,-1.0479856626943729e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,9.317322837887332e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,9.811590280150996e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,7.246807945193723e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,9.811589552555232e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.0004654194053728,287.122802734375,294.1499938964844,292.1757202148437,291.8480529785156,292.4861145019531,292.1103210449219,287.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409396003931,5.26566168446152e-09,0.0012409343617036,-0.0126015953719615,0.0,0.0,0.0,-0.0086700255051255,60.0,8.454303741455078,-0.0,-1.0499320524104405e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,9.32606853893958e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,9.820800187299028e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,7.253610237967223e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.820799459703268e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0004658562829717,287.1274719238281,294.1499938964844,292.1850280761719,291.8572998046875,292.4828186035156,292.1173400878906,287.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421044521033,5.374857892093132e-09,0.0012420989805832,-0.0128874406218528,0.0,0.0,0.0,-0.0087253293022513,60.0,8.473363876342773,-0.0,-1.0519040216649957e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,9.334900096291676e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,9.830100316321476e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,7.260479469550774e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,9.830099588725716e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,0.0004662974388338,287.13214111328125,294.1499938964844,292.1945495605469,291.8667297363281,292.4796142578125,292.1247253417969,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432805960997,5.485123466542063e-09,0.0012432751245796,-0.0131760826334357,0.0,0.0,0.0,-0.0087811751291155,60.0,8.493013381958008,-0.0,-1.0538971650930764e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,9.343835699837656e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,9.83950958470814e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,7.26742873666808e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,9.839508857112378e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,0.0004667437751777,287.1368103027344,294.1499938964844,292.20428466796875,291.8763732910156,292.4765625,292.13250732421875,287.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444707099348,5.596688446019016e-09,0.0012444651219993,-0.0134681211784482,0.0,0.0,0.0,-0.0088376784697175,60.0,8.513328552246094,-0.0,-1.055915745951097e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,9.3528775323648e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,9.84903090284206e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,7.274460949702188e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,9.849030175246298e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0004671954084187,287.1414794921875,294.1499938964844,292.2142028808594,291.8861999511719,292.4736328125,292.1405944824219,287.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456747936084,5.709574146806062e-09,0.0012456690892577,-0.013763615861535,0.0,0.0,0.0,-0.0088948504999279,60.0,8.534173011779785,-0.0,-1.0579601905646997e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.362073615193368e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,9.858714474830776e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,7.281613943632692e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,9.858713747235016e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0004676547832787,287.1461486816406,294.1499938964844,292.2242736816406,291.8962097167969,292.47088623046875,292.149169921875,287.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468995992094,5.8243916356559575e-09,0.0012468937784433,-0.0140641620382666,0.0,0.0,0.0,-0.0089530013501644,60.0,8.555780410766602,-0.0,-1.0600415834005616e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,9.371426131110638e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,9.868563211057336e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,7.288887718459591e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,9.868562483461574e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0004681219579651,287.1508178710937,294.1499938964844,292.2345275878906,291.9063720703125,292.46826171875,292.1580810546875,287.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481452431529,5.941164005207611e-09,0.0012481393059715,-0.0143698211759328,0.0,0.0,0.0,-0.0090121421962976,60.0,8.577946662902832,-0.0,-1.0621605639471457e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
