time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987460,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,9.380946721648796e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,9.87858948064968e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825012207031,0.0,0.0,7.296293188119307e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.878588753053918e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0004685975436586,287.15545654296875,294.1499938964844,292.2449035644531,291.9166564941406,292.4657592773437,292.1673583984375,287.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494132388383,6.0600382489894855e-09,0.0012494071852415,-0.0146809788420796,0.0,0.0,0.0,-0.009072346612811,60.0,8.600677490234375,-0.0,-1.0643198322668469e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,9.39073579502292e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,9.888897329801694e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,7.303906750166789e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,9.888896602205932e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,0.0004690865171141,287.1600952148437,294.1499938964844,292.25543212890625,291.9270935058594,292.4634094238281,292.17694091796875,287.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507169740274,6.182256040432321e-09,0.0012507108040153,-0.0150008834898471,0.0,0.0,0.0,-0.0091342451050877,60.0,8.624003410339355,-0.0,-1.0665421257272101e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,9.400788258062676e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,9.89948384813033e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,7.31172549421899e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,9.899483120534568e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928466796875,0.0,0.0,0.0004695886746048,287.16473388671875,294.1499938964844,292.2660827636719,291.9376525878906,292.4612121582031,292.1868591308594,287.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520558666437,6.307772526525923e-09,0.001252049463801,-0.0153294187039136,0.0,0.0,0.0,-0.0091978143900632,60.0,8.64791202545166,-0.0,-1.068826875894047e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,9.410941129317509e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,9.910175140248612e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,7.319622091017663e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,9.91017441265285e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977905273437,0.0,0.0,0.0004700958379544,287.1693725585937,294.1499938964844,292.2768249511719,291.94830322265625,292.4591064453125,292.1969909667969,287.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534080306068,6.434537791477624e-09,0.0012534016277641,-0.0156612172722816,0.0,0.0,0.0,-0.0092620160430669,60.0,8.672231674194336,-0.0,-1.0711367792737293e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80255126953125,0.0,0.0,9.420974674867466e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,9.920740558300169e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,7.327425555558875e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,9.920739830704406e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027038574219,0.0,0.0,0.0004705970059148,287.17401123046875,294.1499938964844,292.28765869140625,291.95904541015625,292.4571838378906,292.20751953125,287.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547442456707,6.559806475792129e-09,0.0012547377264127,-0.0159890912473201,0.0,0.0,0.0,-0.0093254595994949,60.0,8.69714069366455,-0.0,-1.0734218136576601e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,9.430908539798112e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,9.93120120256208e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,7.335151894949377e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,9.931200474966316e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076477050781,0.0,0.0,0.000471093255328,287.1786499023437,294.1499938964844,292.298583984375,291.9698791503906,292.45538330078125,292.21826171875,287.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560674222186,6.683840592103252e-09,0.0012560606701299,-0.0163137316703796,0.0,0.0,0.0,-0.0093882791697978,60.0,8.722336769104004,-0.0,-1.0756868107364428e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,9.440691792406142e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,9.941503230948e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,7.34276109142229e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,9.94150250335224e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0004715819377452,287.1832580566406,294.1499938964844,292.3095397949219,291.98077392578125,292.4537353515625,292.229248046875,287.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573703425005,6.8059868851833025e-09,0.0012573635904118,-0.0166334267705678,0.0,0.0,0.0,-0.0094501413404941,60.0,8.74777603149414,-0.0,-1.0779196202292952e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,9.45027859415859e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,9.951599349733442e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,7.350218220381066e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.95159862213768e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0004720608412753,287.1878967285156,294.1499938964844,292.3205871582031,291.99169921875,292.45220947265625,292.2403869628906,288.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586471857503,6.925690243519966e-09,0.0012586403172463,-0.0169467199593782,0.0,0.0,0.0,-0.0095107657834887,60.0,8.773331642150879,-0.0,-1.0801100103208229e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,9.4596718554385e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,9.961490286514164e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,7.357524009421468e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,9.961490286514164e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,0.0004725300241261,287.1925048828125,294.1499938964844,292.3316650390625,292.002685546875,292.4508056640625,292.25177001953125,288.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598983012139,7.042969762949269e-09,0.0012598911998793,-0.0172536671161651,0.0,0.0,0.0,-0.0095701636746525,60.0,8.799079895019531,-0.0,-1.0822581941738465e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,9.468789357924834e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,9.97109164018184e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,7.364615157712251e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,9.971090912586078e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,0.0004729854699689,287.1971130371094,294.1499938964844,292.3427734375,292.0137023925781,292.4495544433594,292.2632751464844,288.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611126294359,7.156808923269864e-09,0.001261105411686,-0.0175516046583652,0.0,0.0,0.0,-0.0096278190612792,60.0,8.824845314025879,-0.0,-1.0843454134601417e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,9.477589628659187e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,9.980358299799263e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,7.371459651039913e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,9.980357572203502e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,0.0004734250542242,287.20172119140625,294.1499938964844,292.3538818359375,292.02471923828125,292.448486328125,292.27496337890625,288.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622845824807,7.266681478768078e-09,0.0012622773647308,-0.0178391560912132,0.0,0.0,0.0,-0.0096834655851125,60.0,8.850625991821289,-0.0,-1.0863617916356817e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,9.486077760811896e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,9.989297541324048e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,7.378061854979023e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,9.989296813728288e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0004738490679301,287.2063293457031,294.1499938964844,292.364990234375,292.0357360839844,292.447509765625,292.2867126464844,288.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634152080863,7.372669141858523e-09,0.001263407873921,-0.0181165356189012,0.0,0.0,0.0,-0.0097371442243456,60.0,8.876328468322754,-0.0,-1.0883086787316645e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,9.494248661212624e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,9.99790136120282e-05,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,7.384416676359251e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,9.99790063360706e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0004742572200484,287.2109069824219,294.1499938964844,292.3760986328125,292.0467529296875,292.4466857910156,292.298583984375,288.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645034585148,7.47468398287765e-09,0.0012644958915188,-0.0183835141360759,0.0,0.0,0.0,-0.009788810275495,60.0,8.901932716369629,-0.0,-1.0901842273369769e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,9.502005559625104e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0001000607007881,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,7.390449900412932e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,0.0001000606935122,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,0.0004746447084471,287.21551513671875,294.1499938964844,292.3871765136719,292.0577392578125,292.4460144042969,292.3104553222656,288.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655365280807,7.57153628683227e-09,0.0012655289610847,-0.0186369810253381,0.0,0.0,0.0,-0.0098378630355,60.0,8.92733097076416,-0.0,-1.0919663395725365e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.509377559879796e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001001383279799,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85137939453125,0.0,0.0,7.396183355012909e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,0.0001001383279799,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0004750129592139,287.2200927734375,294.1499938964844,292.3982238769531,292.06866455078125,292.4454345703125,292.3223876953125,288.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665184913203,7.663580881001053e-09,0.001266510807909,-0.0188778601586818,0.0,0.0,0.0,-0.0098844794556498,60.0,8.95251178741455,-0.0,-1.0936613392686922e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.51625916059129e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,0.0001002108037937,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,7.401536277029663e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,0.0001002107965177,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0004753567045554,287.22467041015625,294.1499938964844,292.4092102050781,292.0795593261719,292.4450378417969,292.3343200683594,288.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267435029149,7.749505037679683e-09,0.0012674272293224,-0.0191027205437421,0.0,0.0,0.0,-0.0099279973655939,60.0,8.977337837219238,-0.0,-1.0952447837553336e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,9.522750769974664e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,0.0001002791541395,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,7.406585064018145e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,0.0001002791468636,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.0004756809503305,287.229248046875,294.1499938964844,292.42010498046875,292.09039306640625,292.4447326660156,292.34625244140625,288.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682995293289,7.830552206655739e-09,0.0012682917295023,-0.0193148143589496,0.0,0.0,0.0,-0.0099690444767475,60.0,9.001877784729004,-0.0,-1.0967394814542788e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,9.528681403025983e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0001003416109597,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,7.411198021145537e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0001003416036837,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0004759772273246,287.2337951660156,294.1499938964844,292.4309387207031,292.10113525390625,292.4445495605469,292.3581237792969,288.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690894072875,7.904602306041397e-09,0.0012690814910456,-0.0195085946470499,0.0,0.0,0.0,-0.0100065479055047,60.0,9.025918006896973,-0.0,-1.0981059972436925e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,9.534181299386546e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,0.0001003995275823,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,7.415475556626916e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0001003995203063,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0004762519383803,287.23834228515625,294.1499938964844,292.44171142578125,292.1117858886719,292.44451904296875,292.36993408203125,288.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698220089077,7.973272708738932e-09,0.0012698139762505,-0.0196882970631122,0.0,0.0,0.0,-0.0100413272157311,60.0,9.04956340789795,-0.0,-1.0993739607556564e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,9.5391740615014e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.000100452103652,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,7.419358735205606e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0001004520963761,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,0.0004765013582073,287.242919921875,294.1499938964844,292.45233154296875,292.1223449707031,292.444580078125,292.3816833496094,288.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270486973226,8.035610399304005e-09,0.0012704789405688,-0.0198514256626367,0.0,0.0,0.0,-0.0100728990510106,60.0,9.072714805603027,-0.0,-1.1005256794760498e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810119628906,0.0,0.0,9.543589112581684e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0001004985897452,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,7.422792259603739e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.0001004985897452,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,0.0004767218779306,287.2474365234375,294.1499938964844,292.4628601074219,292.1327819824219,292.4447631835937,292.3933410644531,288.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710749870166,8.090731640209015e-09,0.001271066837944,-0.019995667040348,0.0,0.0,0.0,-0.0101008154451847,60.0,9.095273971557615,-0.0,-1.1015445267048565e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,9.547429363010453e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,0.0001005390367936,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,7.425779767800122e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.0001005390295176,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,0.000476913730381,287.2519836425781,294.1499938964844,292.4732360839844,292.14306640625,292.4450378417969,292.4048767089844,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012715865159407,8.138682616731785e-09,0.0012715783668681,-0.0201211441308259,0.0,0.0,0.0,-0.0101251006126403,60.0,9.117298126220703,-0.0,-1.1024312129848113e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,9.550851973472164e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001005750818876,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,7.428441313095391e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.0001005750746116,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908996582031,0.0,0.0,0.0004770846862811,287.25653076171875,294.1499938964844,292.4834899902344,292.1532287597656,292.4454650878906,292.4162902832031,288.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272042398341,8.181417321395656e-09,0.0012720342492684,-0.0202329717576503,0.0,0.0,0.0,-0.0101467445492744,60.0,9.13857650756836,-0.0,-1.103221762832618e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,9.553657582728192e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,0.0001006046222755,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,7.430623372783884e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956298828125,0.0,0.0,0.0001006046149996,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,0.0004772248503286,287.26104736328125,294.1499938964844,292.4935607910156,292.1632385253906,292.44598388671875,292.42755126953125,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272416091524,8.216446190090211e-09,0.0012724078260362,-0.020324632525444,0.0,0.0,0.0,-0.0101644853129982,60.0,9.159168243408203,-0.0,-1.103869990970452e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,9.555884753353894e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,0.0001006280726869,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,7.432355778291821e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,0.0001006280726869,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,0.0004773360851686,287.2655639648437,294.1499938964844,292.50347900390625,292.1730651855469,292.4466247558594,292.43865966796875,288.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272712717764,8.244254168232601e-09,0.0012727044522762,-0.0203973986208438,0.0,0.0,0.0,-0.0101785697042942,60.0,9.17905330657959,-0.0,-1.1043847081282365e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,9.557532030157744e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0001006454185699,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.905029296875,0.0,0.0,7.433637074427679e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,0.0001006454112939,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.0004774183616973,287.2700500488281,294.1499938964844,292.5132141113281,292.1827087402344,292.4473571777344,292.4495849609375,288.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729320442304,8.2648128341134e-09,0.0012729237787425,-0.0204511974006891,0.0,0.0,0.0,-0.0101889818906784,60.0,9.19813632965088,-0.0,-1.1047653458717833e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,9.558600140735508e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.0001006566672003,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,7.434467988787219e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0001006566599244,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0004774717090185,287.2745666503906,294.1499938964844,292.5227355957031,292.1921691894531,292.4481811523437,292.4603271484375,288.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730744201689,8.278151497620456e-09,0.0012730661546811,-0.0204860996454954,0.0,0.0,0.0,-0.0101957377046346,60.0,9.216398239135742,-0.0,-1.1050123305267337e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,9.559080353938044e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0001006617239909,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,7.434841245412827e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0001006617167149,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.0004774957196786,287.279052734375,294.1499938964844,292.53204345703125,292.2013854980469,292.4490661621094,292.4709167480469,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731383321806,8.284145813775012e-09,0.0012731300666928,-0.0205017868429422,0.0,0.0,0.0,-0.0101987738162279,60.0,9.233899116516112,-0.0,-1.1051233173020593e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,9.558934107189998e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,0.0001006601887638,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,7.434727740474045e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,0.0001006601814879,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,0.0004774884146172,287.2835388183594,294.1499938964844,292.5411376953125,292.2104187011719,292.4501037597656,292.4812316894531,288.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731188908219,8.282322383479368e-09,0.001273110625334,-0.0204970147460699,0.0,0.0,0.0,-0.0101978508755564,60.0,9.250252723693848,-0.0,-1.1050895665221105e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,9.558218880556524e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245300292969,0.0,0.0,0.0001006526508717,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,7.43417112971656e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,0.0001006526435958,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,0.0004774526751134,287.2879943847656,294.1499938964844,292.54998779296875,292.2191772460937,292.4512023925781,292.4913330078125,288.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730236630886,8.273383755863506e-09,0.0012730153976008,-0.0204736236482858,0.0,0.0,0.0,-0.0101933237165212,60.0,9.265742301940918,-0.0,-1.1049240100646784e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,9.557266457704829e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,0.0001006426246021,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,7.433430437231436e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.0001006426173262,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0004774051194544,287.2924499511719,294.1499938964844,292.5586853027344,292.2276306152344,292.4524230957031,292.5011901855469,288.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728967703878,8.261495487715821e-09,0.0012728885049,-0.0204425156116485,0.0,0.0,0.0,-0.0101873027160763,60.0,9.28023624420166,-0.0,-1.10470388392514e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,9.55649811658077e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0001006345337373,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,7.432833081111312e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001006345264613,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0004773667315021,287.2969055175781,294.1499938964844,292.5673522949219,292.2356262207031,292.4537048339844,292.5108947753906,288.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127279444132,8.251901384426219e-09,0.0012727861758321,-0.0204174108803272,0.0,0.0,0.0,-0.010182443074882,60.0,9.29385757446289,-0.0,-1.1045262482412e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,9.555875294608997e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0001006279708235,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,7.432348502334207e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0001006279635475,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,0.0004773356195073,287.3013610839844,294.1499938964844,292.575927734375,292.24322509765625,292.455078125,292.5203857421875,288.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727114371955,8.244119165112807e-09,0.0012727031717076,-0.0203970465809106,0.0,0.0,0.0,-0.0101785017177462,60.0,9.306715965270996,-0.0,-1.1043822212286616e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,9.555432916386052e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0001006233214866,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94354248046875,0.0,0.0,7.432004349539056e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,0.0001006233142106,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,0.0004773135297,287.3057861328125,294.1499938964844,292.58447265625,292.2503967285156,292.4565124511719,292.5297546386719,288.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726525310426,8.23859913623437e-09,0.0012726442655548,-0.0203826017677783,0.0,0.0,0.0,-0.0101757058873772,60.0,9.318803787231444,-0.0,-1.104280045183259e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,9.555166616337374e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,0.000100620505691,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,7.431796984747052e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,0.000100620498415,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94873046875,0.0,0.0,0.0004773002001456,287.3102111816406,294.1499938964844,292.59295654296875,292.2571716308594,292.4580383300781,292.5390014648437,288.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726170243695,8.235265802625236e-09,0.0012726087588816,-0.0203738790005445,0.0,0.0,0.0,-0.0101740173995494,60.0,9.33006477355957,-0.0,-1.1042182990195216e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,9.555053838994354e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0001006193269859,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,7.431709673255682e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0001006193197099,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0004772945831064,287.31463623046875,294.1499938964844,292.6014404296875,292.2635498046875,292.4596252441406,292.5481262207031,288.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272602006793,8.23385981618685e-09,0.0012725937413051,-0.0203702002763748,0.0,0.0,0.0,-0.0101733058691024,60.0,9.340594291687012,-0.0,-1.104192293155393e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,9.55510840867646e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,0.0001006198945106,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,7.431751873809844e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.0001006198945106,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,0.0004772973188664,287.31903076171875,294.1499938964844,292.60986328125,292.2695617675781,292.4613037109375,292.55712890625,288.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,8.234538384499501e-09,0.0012726009590551,-0.020371975377202,0.0,0.0,0.0,-0.0101736495271325,60.0,9.350380897521973,-0.0,-1.1042048697618156e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.55533469095826e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0001006222810246,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,7.431927951984107e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001006222737487,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,0.0004773086111526,287.32342529296875,294.1499938964844,292.6182556152344,292.2752380371094,292.4630432128906,292.5660705566406,288.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272639259696,8.237359239160469e-09,0.0012726309942081,-0.0203793570399284,0.0,0.0,0.0,-0.0101750781759619,60.0,9.359541893005373,-0.0,-1.104257094652894e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,9.555670112604275e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0001006258098641,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,7.432188431266695e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676818847656,0.0,0.0,0.0001006258025881,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,0.000477325374959,287.32781982421875,294.1499938964844,292.62664794921875,292.2805480957031,292.4648742675781,292.5749206542969,288.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726839631795,8.241547000409355e-09,0.0012726756976917,-0.0203903149813413,0.0,0.0,0.0,-0.0101771987974643,60.0,9.36792278289795,-0.0,-1.1043346148653654e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
