time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989800,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,9.55618015723303e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723205566406,0.0,0.0,0.0001006311867968,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721374511719,0.0,0.0,7.43258569855243e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,0.0001006311795208,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,0.0004773508408106,287.33221435546875,294.1499938964844,292.635009765625,292.2854919433594,292.4667663574219,292.5837097167969,288.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727518333122,8.247917016035444e-09,0.0012727436842396,-0.0204069837927818,0.0,0.0,0.0,-0.0101804248988628,60.0,9.375619888305664,-0.0,-1.104452493905228e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,9.55681680352427e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001006378879537,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,7.433081191265956e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771728515625,0.0,0.0,0.0001006378879537,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.977294921875,0.0,0.0,0.0004773826804012,287.3365783691406,294.1499938964844,292.64337158203125,292.2901611328125,292.46875,292.5924377441406,288.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728367000818,8.2558679892486e-09,0.0012728284345939,-0.0204277914017438,0.0,0.0,0.0,-0.0101844519376754,60.0,9.38270664215088,-0.0,-1.1045997183600777e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,9.557604062138124e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,0.0001006461752695,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,7.433693099301308e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001006461752695,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,0.0004774219705723,287.3409423828125,294.1499938964844,292.6517028808594,292.2944641113281,292.4707946777344,292.6011047363281,288.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729414738714,8.265691242570483e-09,0.0012729332083836,-0.0204534959048032,0.0,0.0,0.0,-0.010189427062869,60.0,9.389236450195312,-0.0,-1.1047816173004321e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,9.558532474329696e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0001006559541565,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,7.434414874296635e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98663330078125,0.0,0.0,0.0001006559468805,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,0.000477468362078,287.3453063964844,294.1499938964844,292.6600646972656,292.2984924316406,292.472900390625,292.6097717285156,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730651069432,8.277281970947571e-09,0.0012730568414554,-0.0204838253557682,0.0,0.0,0.0,-0.0101952971890568,60.0,9.39499855041504,-0.0,-1.1049962012066317e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,9.559595491737129e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0001006671518553,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,7.435242150677368e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913635253906,0.0,0.0,0.0001006671445793,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,0.0004775214474648,287.34967041015625,294.1499938964844,292.6684265136719,292.3022155761719,292.47509765625,292.6183776855469,288.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732066679745,8.290555797429988e-09,0.0012731984024867,-0.0205185580998659,0.0,0.0,0.0,-0.0102020194754004,60.0,9.400196075439451,-0.0,-1.1052420489932049e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,9.56077201408334e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0001006795428111,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,7.436156738549471e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0001006795355351,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,0.0004775802372023,287.35400390625,294.1499938964844,292.6767883300781,292.3056640625,292.47735595703125,292.626953125,288.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733633629977,8.305245380313409e-09,0.0012733550975099,-0.0205569975078105,0.0,0.0,0.0,-0.010209459811449,60.0,9.4048433303833,-0.0,-1.1055141158067273e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,9.562073682900518e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00067138671875,0.0,0.0,0.0001006932434393,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.437168824253604e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,0.0001006932361633,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,0.0004776452260557,287.3583374023437,294.1499938964844,292.6851806640625,292.308837890625,292.4797058105469,292.6355285644531,288.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735365889966,8.321490163609724e-09,0.0012735283235087,-0.0205995049327611,0.0,0.0,0.0,-0.0102176871150732,60.0,9.40896224975586,-0.0,-1.105814959601048e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,9.56350049818866e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,0.0001007082682917,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,7.438279135385528e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001007082610158,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,0.0004777165013365,287.3626708984375,294.1499938964844,292.6935729980469,292.311767578125,292.4820861816406,292.64410400390625,288.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737266952171,8.339305246352069e-09,0.001273718313314,-0.0206461213529109,0.0,0.0,0.0,-0.0102267088368535,60.0,9.412528038024902,-0.0,-1.1061450067018089e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,9.565045911585912e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,0.0001007245446089,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098876953125,0.0,0.0,7.439481123583391e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0001007245446089,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,0.0004777937429025,287.3669738769531,294.1499938964844,292.7019958496094,292.314453125,292.48455810546875,292.65264892578125,288.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739325175061,8.358605363412153e-09,0.001273924135603,-0.0206966251134872,0.0,0.0,0.0,-0.0102364839985966,60.0,9.415603637695312,-0.0,-1.1065026228607169e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,9.566693915985525e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,0.0001007418977678,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,7.44076314731501e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,0.0001007418977678,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0004778760485351,287.3713073730469,294.1499938964844,292.71044921875,292.31689453125,292.4870910644531,292.6612243652344,288.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741519603878,8.379180016504506e-09,0.0012741435784846,-0.0207504630088806,0.0,0.0,0.0,-0.010246904566884,60.0,9.418174743652344,-0.0,-1.1068839000927257e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,9.568459790898488e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,0.0001007604951155,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0192565917969,0.0,0.0,7.442136120516807e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0001007604878395,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0004779642331413,287.3756103515625,294.1499938964844,292.7189636230469,292.3191223144531,292.4896850585937,292.6697998046875,288.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743871193379,8.401223716703043e-09,0.0012743787374347,-0.0208081435412168,0.0,0.0,0.0,-0.0102580683305859,60.0,9.420318603515623,-0.0,-1.1072924621657877e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,9.570318798068912e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,0.0001007800674415,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0239562988281,0.0,0.0,7.443581853294745e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,0.0001007800601655,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,0.0004780571034643,287.3799133300781,294.1499938964844,292.7275085449219,292.3211364746094,292.49237060546875,292.67840576171875,288.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746347347274,8.424433595166647e-09,0.0012746262364089,-0.0208688769489526,0.0,0.0,0.0,-0.0102698234841227,60.0,9.421948432922363,-0.0,-1.107722766846564e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,9.572287672199308e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,0.0001008008039207,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,7.445113442372531e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001008007966447,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0004781554453074,287.3841857910156,294.1499938964844,292.736083984375,292.32293701171875,292.4950866699219,292.68701171875,288.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748969020321,8.449014821110268e-09,0.0012748884037137,-0.0209331978112459,0.0,0.0,0.0,-0.0102822724729776,60.0,9.423188209533691,-0.0,-1.1081785089572804e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,9.574339492246509e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0001008224062388,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,7.446709059877321e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335388183594,0.0,0.0,0.0001008223989629,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336608886719,0.0,0.0,0.0004782579489983,287.38848876953125,294.1499938964844,292.7447204589844,292.3245544433594,292.4978942871094,292.6956787109375,288.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751701287925,8.474631663091259e-09,0.001275161630474,-0.0210002269595861,0.0,0.0,0.0,-0.0102952467277646,60.0,9.42398166656494,-0.0,-1.1086536488846833e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,9.576490992913024e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,0.0001008450635708,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,7.448382530128583e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.0001008450635708,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0004783654294442,287.39276123046875,294.1499938964844,292.75341796875,292.3260192871094,292.5007629394531,292.704345703125,288.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754567433148,8.501499060287188e-09,0.0012754482449963,-0.0210705287754535,0.0,0.0,0.0,-0.0103088533505797,60.0,9.42442226409912,-0.0,-1.1091520235595453e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,9.578722529113291e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001008685649139,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,7.450118573615327e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.000100868557638,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0004784768971148,287.39703369140625,294.1499938964844,292.7621765136719,292.3273010253906,292.50372314453125,292.71307373046875,288.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757539516314,8.529360329134761e-09,0.0012757453368976,-0.0211434327065944,0.0,0.0,0.0,-0.0103229647502303,60.0,9.424455642700195,-0.0,-1.109668943399811e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,9.581039194017647e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,0.0001008929611998,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,7.451920100720599e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001008929539239,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.0004785926139447,287.4013061523437,294.1499938964844,292.7710266113281,292.32843017578125,292.5067138671875,292.7218322753906,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276062335819,8.558281194837036e-09,0.0012760538375005,-0.0212191063910722,0.0,0.0,0.0,-0.0103376116603612,60.0,9.424145698547363,-0.0,-1.110205687382404e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521240234375,0.0,0.0,9.583432984072716e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.000100918165117,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,7.453782018274069e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,0.000100918165117,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,0.0004787122015841,287.4055480957031,294.1499938964844,292.7799377441406,292.32940673828125,292.5097961425781,292.73065185546875,288.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763811973854,8.588171951373624e-09,0.0012763725826516,-0.0212973188608884,0.0,0.0,0.0,-0.0103527503088116,60.0,9.42351531982422,-0.0,-1.110760550204759e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,9.585908992448822e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,0.0001009442421491,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,7.455707964254543e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,0.0001009442421491,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,0.0004788358928635,287.4098205566406,294.1499938964844,292.7889099121094,292.3302917480469,292.512939453125,292.7395324707031,288.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767110019922,8.619088553984966e-09,0.0012767023872584,-0.0213782154023647,0.0,0.0,0.0,-0.0103684086352586,60.0,9.422563552856444,-0.0,-1.1113345976809796e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.588438842911272e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,0.0001009708794299,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,7.457675383193418e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,0.0001009708721539,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615234375,0.0,0.0,0.0004789622325915,287.4140625,294.1499938964844,292.7979736328125,292.3310241699219,292.51617431640625,292.7484741210937,288.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770479079335,8.650670402232663e-09,0.0012770391767844,-0.0214608497917652,0.0,0.0,0.0,-0.0103844031691551,60.0,9.421367645263672,-0.0,-1.1119211507093497e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,9.591040725354104e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0659484863281,0.0,0.0,0.0001009982806863,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,7.459698827005923e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,0.0001009982734103,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661315917969,0.0,0.0,0.0004790922102984,287.4183044433594,294.1499938964844,292.80712890625,292.3316650390625,292.5194396972656,292.7574462890625,288.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773943599313,8.683157304290035e-09,0.0012773857451975,-0.0215458553284406,0.0,0.0,0.0,-0.0104008559137582,60.0,9.41989803314209,-0.0,-1.1125246857091042e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706481933594,0.0,0.0,9.593697177479044e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,0.0001010262494673,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704040527344,0.0,0.0,7.461765198968351e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,0.0001010262494673,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707702636719,0.0,0.0,0.0004792248946614,287.4225158691406,294.1499938964844,292.81640625,292.33221435546875,292.5227966308594,292.7665405273437,288.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777481460943,8.716322774660057e-09,0.0012777394149452,-0.0216326341032981,0.0,0.0,0.0,-0.010417653247714,60.0,9.41819953918457,-0.0,-1.1131410104781025e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,9.596412564860656e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001010548512567,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,7.463877409463748e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752868652344,0.0,0.0,0.0001010548439808,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.000479360576719,287.4267578125,294.1499938964844,292.82574462890625,292.3326721191406,292.5262145996094,292.7756652832031,288.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781098484992,8.750231650367368e-09,0.0012781011173501,-0.0217213593423366,0.0,0.0,0.0,-0.0104348268359899,60.0,9.416277885437012,-0.0,-1.1137712618847221e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,9.599180339137092e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798034667969,0.0,0.0,0.0001010839987429,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,7.466030365321785e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07989501953125,0.0,0.0,0.000101083991467,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0004794988199137,287.43096923828125,294.1499938964844,292.835205078125,292.33306884765625,292.5296936035156,292.7848815917969,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784784194082,8.78478978449948e-09,0.001278469688259,-0.0218117795884609,0.0,0.0,0.0,-0.0104523291811347,60.0,9.41417407989502,-0.0,-1.1144138056806697e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,9.601991041563453e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,0.0001011135973385,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.468216062989086e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,0.0001011135900625,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0004796392167918,287.4351806640625,294.1499938964844,292.84478759765625,292.3334045410156,292.5332336425781,292.794189453125,288.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788528110831,8.819879937504993e-09,0.0012788439635187,-0.0219035949558019,0.0,0.0,0.0,-0.0104701006785035,60.0,9.411911964416504,-0.0,-1.1150664391834653e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,9.60484831011854e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,0.0001011436834232,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,7.470438868040219e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0001011436834232,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0004797819710802,287.4393920898437,294.1499938964844,292.8544616699219,292.33367919921875,292.536865234375,292.8035888671875,288.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792333727702,8.855558064624347e-09,0.0012792245252057,-0.0219969451427459,0.0,0.0,0.0,-0.0104881701990962,60.0,9.40947437286377,-0.0,-1.1157302282072125e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936889648437,0.0,0.0,9.607739775674418e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001011741333059,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,7.472687138943002e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936889648437,0.0,0.0,0.0001011741260299,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,0.0004799263842869,287.443603515625,294.1499938964844,292.8642883300781,292.3339233398437,292.54052734375,292.8130798339844,288.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796183582395,8.891656300136221e-09,0.001279609510675,-0.022091394290328,0.0,0.0,0.0,-0.0105064529925584,60.0,9.406920433044434,-0.0,-1.1164019753096e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,9.610666165826842e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.0001012049469863,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,7.474963058484718e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0001012049397104,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,0.0004800725437235,287.4477844238281,294.1499938964844,292.8742370605469,292.33416748046875,292.5443115234375,292.8226928710937,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280008116737,8.928190631252164e-09,0.0012799991527572,-0.0221869852393865,0.0,0.0,0.0,-0.0105249555781483,60.0,9.404254913330078,-0.0,-1.1170821068162696e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10284423828125,0.0,0.0,9.613618749426678e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,0.0001012360371532,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,7.477259350707754e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,0.0001012360298773,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,0.0004802200419362,287.4519958496094,294.1499938964844,292.8843078613281,292.3343811035156,292.5481262207031,292.8323974609375,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804013676941,8.965057141097077e-09,0.0012803924037143,-0.0222834460437297,0.0,0.0,0.0,-0.0105436276644468,60.0,9.401511192321776,-0.0,-1.1177685621532873e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,9.616599709261207e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0001012674256344,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,7.479578198399395e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0001012674183584,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075439453125,0.0,0.0,0.0004803689371328,287.4561767578125,294.1499938964844,292.8945007324219,292.3345947265625,292.5520324707031,292.8422241210937,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807983439415,9.002273593239352e-09,0.0012807892635464,-0.0223808195441961,0.0,0.0,0.0,-0.0105624757707118,60.0,9.39869785308838,-0.0,-1.1184618387005685e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,9.619629418011756e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119384765625,0.0,0.0,0.0001012993379845,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,7.481934881070629e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0001012993307085,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.000480520306155,287.4603576660156,294.1499938964844,292.90484619140625,292.3348083496094,292.5559997558594,292.8521728515625,288.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812019558623,9.040109105740156e-09,0.0012811928754672,-0.0224798116832971,0.0,0.0,0.0,-0.0105816377326846,60.0,9.395861625671388,-0.0,-1.1191667681487161e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,9.622870857128872e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0001013334622257,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,7.484455272788182e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.0001013334622257,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.0004806822107639,287.46453857421875,294.1499938964844,292.91534423828125,292.3350524902344,292.5600280761719,292.8622131347656,288.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816335074603,9.080572738184856e-09,0.0012816244270652,-0.0225856807082891,0.0,0.0,0.0,-0.010602131485939,60.0,9.393026351928713,-0.0,-1.1199209382084518e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,9.626689279684796e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,0.0001013736837194,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,7.487426046282053e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0001013736764434,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,0.0004808729572687,287.4686889648437,294.1499938964844,292.9259948730469,292.3353576660156,292.56414794921875,292.8724060058594,288.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282142009586,9.128257261181716e-09,0.0012821329291909,-0.0227104406803846,0.0,0.0,0.0,-0.0106262806802988,60.0,9.390411376953123,-0.0,-1.1208100403337085e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,9.631031571188942e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.000101419405837,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,7.490803545806557e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,0.000101419405837,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0004810898681171,287.4728698730469,294.1499938964844,292.9367980957031,292.3356628417969,292.5683288574219,292.8827819824219,288.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827203609049,9.18247433645547e-09,0.0012827112805098,-0.0228522904217243,0.0,0.0,0.0,-0.0106537397950887,60.0,9.388223648071287,-0.0,-1.121821355809516e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,9.635672176955268e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13018798828125,0.0,0.0,0.0001014682784443,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,7.494412420783192e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0001014682711684,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0004813216801267,287.4770202636719,294.1499938964844,292.9477844238281,292.3360595703125,292.5726013183594,292.8932800292969,288.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012833384098485,9.240416432021448e-09,0.001283329213038,-0.0230038855224847,0.0,0.0,0.0,-0.0106830848380923,60.0,9.386344909667969,-0.0,-1.1229026597447957e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,9.640560892876238e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347351074219,0.0,0.0,0.0001015197558444,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,7.498214836232364e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,0.0001015197485685,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.000481565890368,287.4811706542969,294.1499938964844,292.9589233398437,292.3365173339844,292.57696533203125,292.90399169921875,288.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839895207434,9.3014547175585e-09,0.0012839802075177,-0.023163579404354,0.0,0.0,0.0,-0.0107139982283115,60.0,9.384852409362791,-0.0,-1.1240423702929549e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393737792969,0.0,0.0,9.645511454436928e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0001015718880807,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13916015625,0.0,0.0,7.50206527300179e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393737792969,0.0,0.0,0.0001015718808048,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13946533203125,0.0,0.0,0.0004818131856154,287.4853210449219,294.1499938964844,292.9702453613281,292.3370666503906,292.5814208984375,292.91485595703125,288.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012846487807109,9.363266606499112e-09,0.0012846394674852,-0.0233252961188554,0.0,0.0,0.0,-0.0107453037053346,60.0,9.38365364074707,-0.0,-1.1251970732928385e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,9.65044237091206e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,0.0001016238093143,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,7.505900430260226e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001016238020383,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,0.0004820594622287,287.4894714355469,294.1499938964844,292.98175048828125,292.3376770019531,292.5859375,292.9259033203125,288.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853054795414,9.424828029125363e-09,0.0012852960499003,-0.023486353456974,0.0,0.0,0.0,-0.0107764825224876,60.0,9.382658004760742,-0.0,-1.1263476551448549e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,9.6552241302561e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.000101674158941,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,7.509619172196835e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,0.000101674158941,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,0.0004822983173653,287.4936218261719,294.1499938964844,292.9934387207031,292.3384094238281,292.59051513671875,292.93707275390625,288.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859422713518,9.484531382497607e-09,0.0012859328417107,-0.0236425511538982,0.0,0.0,0.0,-0.0108067197725176,60.0,9.381795883178713,-0.0,-1.1274640598912813e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
