time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992140,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,9.65976796578616e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529235839844,0.0,0.0,0.0001017220129142,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,7.513153832405806e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,0.0001017220056382,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,0.000482525298139,287.4977722167969,294.1499938964844,293.0053100585937,292.3392639160156,292.59521484375,292.94842529296875,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865475146099,9.54126999630489e-09,0.0012865379685536,-0.0237909890711307,0.0,0.0,0.0,-0.0108354557305574,60.0,9.381068229675291,-0.0,-1.1285256107385069e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,9.663977107265964e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1574401855469,0.0,0.0,0.000101766338048,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,7.516427285736427e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,0.000101766338048,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0004827355733141,287.5018920898437,294.1499938964844,293.0173645019531,292.3402709960937,292.5999755859375,292.9599609375,288.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871081707999,9.593827066112226e-09,0.0012870986247435,-0.0239284858107566,0.0,0.0,0.0,-0.0108620738610625,60.0,9.380390167236328,-0.0,-1.129509286101893e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,9.667787526268512e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0001018064649542,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,7.519390783272684e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,0.0001018064576783,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,0.0004829258832614,287.5060119628906,294.1499938964844,293.0296325683594,292.34136962890625,292.6048278808594,292.9716796875,288.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012876156251877,9.641399678628204e-09,0.001287605962716,-0.0240529403090477,0.0,0.0,0.0,-0.0108861671760678,60.0,9.37973976135254,-0.0,-1.1304000935297156e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,9.671145380707458e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,0.0001018418188323,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,7.522002852056175e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665954589844,0.0,0.0,0.0001018418188323,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,0.0004830936377402,287.5101318359375,294.1499938964844,293.0421142578125,292.3426513671875,292.6097412109375,292.98358154296875,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012880628928542,9.683324364573307e-09,0.0012880532303825,-0.0241626221686601,0.0,0.0,0.0,-0.0109074003994464,60.0,9.37905979156494,-0.0,-1.131185456415551e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,9.673996100900696e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.0001018718394334,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,7.524219836341217e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.0001018718394334,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0004832360427826,287.5142517089844,294.1499938964844,293.0548095703125,292.3440856933594,292.61480712890625,292.99566650390625,288.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288442639634,9.71892077927805e-09,0.0012884328607469,-0.0242557451128959,0.0,0.0,0.0,-0.0109254289418458,60.0,9.378347396850586,-0.0,-1.131852442881609e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,9.676395711721852e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,0.0001018971161101,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,7.526086847065017e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.0,0.0,0.0001018971088342,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,0.0004833559214603,287.51837158203125,294.1499938964844,293.0677185058594,292.345703125,292.6199035644531,293.0079040527344,288.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887621996924,9.748884366445054e-09,0.0012887525372207,-0.024334130808711,0.0,0.0,0.0,-0.0109406039118766,60.0,9.37759017944336,-0.0,-1.132414055859954e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,9.678209607955068e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0001019162154989,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,7.527497655246407e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,0.0001019162082229,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,0.0004834465216845,287.5224609375,294.1499938964844,293.0808410644531,292.3475036621094,292.6251525878906,293.0203857421875,288.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890038779005,9.771531139790568e-09,0.0012889940990135,-0.0243933778256177,0.0,0.0,0.0,-0.0109520740807056,60.0,9.376795768737791,-0.0,-1.1328386051445705e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.679670620243996e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,0.0001019315968733,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844177246094,0.0,0.0,7.528633432229981e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,0.0001019315895973,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,0.0004835194849874,287.5265808105469,294.1499938964844,293.0942077636719,292.3495178222656,292.6304626464844,293.0329895019531,288.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891984079033,9.789764554568592e-09,0.0012891886290162,-0.0244410764425992,0.0,0.0,0.0,-0.0109613090753555,60.0,9.375985145568848,-0.0,-1.1331804472547446e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,9.680625225882976e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,0.0001019416522467,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889343261719,0.0,0.0,7.529375579906628e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,0.0001019416449707,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,0.0004835671861656,287.5306701660156,294.1499938964844,293.1077880859375,292.35174560546875,292.6358947753906,293.0458068847656,288.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893255334347,9.801687461674646e-09,0.0012893157545477,-0.0244722664356231,0.0,0.0,0.0,-0.0109673477709293,60.0,9.375200271606444,-0.0,-1.1334040550536885e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,9.681243682280184e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,0.0001019481642288,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,7.529857248300686e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936340332031,0.0,0.0,0.0001019481569528,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0004835980653297,287.5347595214844,294.1499938964844,293.1216125488281,292.3541564941406,292.6413879394531,293.0587463378906,288.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012894079554826,9.8094083966771e-09,0.0012893981765955,-0.0244924649596214,0.0,0.0,0.0,-0.0109712583944201,60.0,9.374484062194824,-0.0,-1.1335488636632365e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,9.681518713478e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,0.0001019510600599,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,7.530070433858782e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,0.0001019510527839,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981811523437,0.0,0.0,0.0004836118023376,287.5388488769531,294.1499938964844,293.1356811523437,292.3568420410156,292.6470031738281,293.0719299316406,288.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012894445098936,9.812838541733981e-09,0.0012894347310066,-0.0245014373213052,0.0,0.0,0.0,-0.0109729953110218,60.0,9.373933792114258,-0.0,-1.133613167780823e-07,0.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.050000000745058,9.681607480160892e-05,298.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.050000000745058,0.0001019519913825,298.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.202392578125,0.0,0.050000000745058,7.530139555456117e-05,298.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.050000000745058,0.0001019519841065,298.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.050000000745058,0.0004836162261199,287.5429077148437,286.19000244140625,293.1499938964844,292.3597717285156,292.6526794433594,293.0852966308594,288.26580810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012894563842564,9.813943435688088e-09,0.0012894464889541,-0.0245043281465768,0.0,0.0,0.0,-0.0109735550358891,60.0,9.373612403869627,-0.0,-1.1336339156287069e-07,1.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.999755859375,0.7002502083778381,0.050000000745058,0.0407143235206604,298.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9997253417969,0.7002502083778381,0.050000000745058,0.0428741425275802,298.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99969482421875,0.7002502083778381,0.050000000745058,0.0316666960716247,298.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.999755859375,0.7002502083778381,0.050000000745058,0.0428741425275802,298.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.999755859375,0.7002502083778381,0.050000000745058,0.2033764719963073,288.1995544433594,286.17108154296875,293.1652526855469,292.36328125,296.05255126953125,297.53045654296875,288.5477600097656,1.0,0.1109416112303733,0.0592846311628818,0.0592846311628818,1.0,1.0,-0.5414888262748718,0.0001196591474581,0.5413691997528076,-0.2390147149562835,0.0,0.0,0.0,6.784746646881104,60.0,1308.91943359375,0.0,15.393280029296877,1.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.211669921875,0.6876050233840942,0.050000000745058,0.0450919903814792,298.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.211669921875,0.6876050233840942,0.050000000745058,0.0474840365350246,298.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.211669921875,0.6876050233840942,0.050000000745058,0.0350715480744838,298.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.211669921875,0.6876050233840942,0.050000000745058,0.0474840365350246,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.211669921875,0.6876050233840942,0.050000000745058,0.2252438217401504,289.42169189453125,286.1501770019531,293.1820983886719,292.3677673339844,296.35284423828125,298.7485656738281,290.08209228515625,1.0,0.1233599483966827,0.1185692623257637,0.1185692623257637,1.0,1.0,-0.6005642414093018,0.0067138518206775,0.5938503742218018,-0.2549385130405426,0.0,0.0,0.0,8.646827697753906,60.0,2567.767822265625,0.0,21.26087188720703,1.0,279.1618347167969,283.2098999023437,298.65338134765625,301.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.625277734215071e-21,2.312638867107536e-21,2.312638867107536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.6310425996780396,0.050000000745058,0.0453992038965225,298.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.6310425996780396,0.050000000745058,0.0478075481951236,298.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.6310425996780396,0.050000000745058,0.0353104919195175,298.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.6310425996780396,0.050000000745058,0.0478075481951236,298.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.6310425996780396,0.050000000745058,0.2267784178256988,289.9936218261719,286.1273803710937,293.20050048828125,292.3731384277344,296.3473815917969,298.7814636230469,288.7348022460937,1.0,0.1344384998083114,0.1778538972139358,0.1778538972139358,1.0,1.0,-0.6046535968780518,0.0279242675751447,0.5767293572425842,-0.2353475838899612,1.0,1.0,0.0,12.613849639892578,60.0,16177.8642578125,0.0,25.64582061767578,1.0,279.9228515625,289.3381652832031,299.3933410644531,300.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,1475.0428466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565616905689239,1.0,0.0,0.0,0.799422562122345,0.7994291186332703,6.635357152617871e-08,4.218389511108398,4.218379497528076,1.0180626304645555e-05,0.0,0.0,0.0,5746.271484375,0.0,16.58449935913086,1887.9383544921875,0.0,204.5435485839844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.5955807566642761,0.050000000745058,0.0455543398857116,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.5955807566642761,0.050000000745058,0.0479709170758724,298.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.5955807566642761,0.050000000745058,0.0354311540722847,298.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.5955807566642761,0.050000000745058,0.0479709170758724,298.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.5955807566642761,0.050000000745058,0.2275533676147461,286.90777587890625,286.1026916503906,293.2204284667969,292.3794250488281,296.3363952636719,298.7499694824219,286.0022277832031,1.0,0.1445223987102508,0.2371385246515274,0.2371385246515274,1.0,1.0,-0.6067140698432922,0.0456391088664531,0.56107497215271,-0.2184721082448959,1.0,1.0,0.0,16.64021873474121,60.0,15946.2578125,0.0,29.966657638549805,1.0,281.0448913574219,285.6427001953125,298.09246826171875,299.82861328125,293.1499938964844,293.1499938964844,283.1499938964844,2100.272216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57052081823349,1.0,0.0,0.0,0.9652889966964722,0.9652908444404602,6.317897316421296e-08,4.264539241790772,4.264529228210449,9.797745406103786e-06,0.0,0.0,0.0,4386.80615234375,0.0,27.636106491088867,1895.2481689453125,0.0,777.5897216796875,0.2489441186189651,1.0,0.0,3.0,1.0,0.0
17993100,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.5672315955162048,0.050000000745058,0.045702438801527,298.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.5672315955162048,0.050000000745058,0.0481268689036369,298.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.5672315955162048,0.050000000745058,0.0355463400483131,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.5672315955162048,0.050000000745058,0.0481268689036369,298.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.5672315955162048,0.050000000745058,0.2282931357622146,285.40869140625,286.076171875,293.2417907714844,292.3865661621094,296.32196044921875,298.70831298828125,285.3741455078125,1.0,0.1536468118429184,0.2964231669902801,0.2964231669902801,1.0,1.0,-0.6086806654930115,0.0714764893054962,0.5372041463851929,-0.1934597641229629,0.0498598143458366,0.0498598143458366,0.0,20.601104736328125,60.0,8212.9306640625,0.0,34.23600769042969,1.0,281.8005676269531,285.0733642578125,296.6349182128906,297.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,20133.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196373105049133,1.0,0.0,0.0,0.3749760687351227,0.3750458657741546,9.413790635903752e-09,4.26588249206543,4.265872955322266,9.786283953872044e-06,0.0,0.0,0.0,1221.5325927734375,0.0,17.25572395324707,1895.431396484375,0.0,1043.5283203125,0.2432868033647537,1.0,0.0,3.0,1.0,0.0
17993160,298.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.5454290509223938,0.050000000745058,0.0458453968167305,298.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.5454290509223938,0.050000000745058,0.048277411609888,298.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.5454290509223938,0.050000000745058,0.0356575287878513,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.5454290509223938,0.050000000745058,0.048277411609888,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.5454290509223938,0.050000000745058,0.2290072441101074,286.4562072753906,286.0479431152344,293.2645568847656,292.39453125,296.308837890625,298.6696472167969,287.0367126464844,1.0,0.1618495434522628,0.4371385276317596,0.4371385276317596,0.800000011920929,1.0,-0.6105791926383972,0.1617945283651352,0.4487846493721008,-0.1042044460773468,0.6608720421791077,0.6608720421791077,0.0,24.436729431152344,60.0,11798.255859375,0.0,38.37406539916992,1.0,282.0009460449219,286.37530517578125,295.51275634765625,296.3566589355469,293.1499938964844,293.1499938964844,283.1499938964844,14990.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708397626876831,1.0,0.0,0.0,0.5264329314231873,0.6816831231117249,1.8492061215624744e-08,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,0.0,2174.36669921875,0.0,27.374217987060547,1895.43701171875,0.0,779.0925903320312,0.2526109516620636,1.0,0.0,3.0,1.0,0.0
17993220,298.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.5289781093597412,0.050000000745058,0.0459803119301795,298.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.5289781093597412,0.050000000745058,0.0484194792807102,298.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.5289781093597412,0.050000000745058,0.0357624627649784,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.5289781093597412,0.050000000745058,0.0484194792807102,298.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.5289781093597412,0.050000000745058,0.2296811640262603,286.4110107421875,286.0179748535156,293.2887268066406,292.4033203125,296.2740173339844,298.6380615234375,285.9348449707031,1.0,0.1691925376653671,0.5778539180755615,0.5778539180755615,0.6000000238418579,1.0,-0.6123703718185425,0.2799659371376037,0.3324044644832611,0.0128596844151616,0.8661383986473083,0.8661383986473083,0.0,28.06089782714844,60.0,14784.0888671875,0.0,42.31484603881836,1.0,282.50665283203125,285.4609069824219,295.18377685546875,296.27996826171875,293.1499938964844,293.1499938964844,283.1499938964844,4168.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252788066864014,1.0,0.0,0.0,1.3225388526916504,1.324079990386963,1.1671063759877145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4931.7509765625,0.0,71.54388427734375,1895.4371337890625,0.0,590.871826171875,0.3331823945045471,1.0,0.0,3.0,1.0,0.0
17993280,298.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.5166283845901489,0.050000000745058,0.0461051240563392,298.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.5166283845901489,0.050000000745058,0.0485509149730205,298.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.5166283845901489,0.050000000745058,0.035859540104866,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.5166283845901489,0.050000000745058,0.0485509149730205,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.5166283845901489,0.050000000745058,0.2303046435117721,285.5564880371094,285.98638916015625,293.314208984375,292.41290283203125,295.0630798339844,298.60650634765625,285.4981689453125,1.0,0.1757476478815078,0.718569278717041,0.718569278717041,0.4000000059604645,1.0,-0.6140274405479431,0.4418652653694153,0.1721621751785278,0.1735222190618515,0.2865566611289978,0.2865566611289978,0.0,31.42114448547364,60.0,10215.03125,-0.0,46.02189254760742,1.0,282.7986755371094,285.3036804199219,295.07745361328125,295.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,24464.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867881834506988,1.0,0.0,0.0,0.767977237701416,0.7679925560951233,3.935411641009523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2632.02490234375,0.0,50.55424118041992,1895.4371337890625,0.0,468.0152587890625,0.3021475970745086,1.0,0.0,3.0,1.0,0.0
17993340,298.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.5071510076522827,0.050000000745058,0.0462204068899154,298.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.5071510076522827,0.050000000745058,0.0486723147332668,298.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.5071510076522827,0.050000000745058,0.0359492041170597,298.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.5071510076522827,0.050000000745058,0.0486723147332668,298.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.5071510076522827,0.050000000745058,0.2308805137872696,286.0343017578125,285.9532165527344,293.3409729003906,292.4232177734375,293.8534240722656,298.5771789550781,286.3712158203125,1.0,0.1815780848264694,0.8592846393585205,0.8592846393585205,0.2000000029802322,1.0,-0.615558385848999,0.5716636180877686,0.0438947416841983,0.3022435903549194,0.5317173004150391,0.5317173004150391,0.0,34.52360153198242,60.0,10645.705078125,-0.0,49.47179412841797,1.0,282.88232421875,286.3673095703125,294.8445129394531,295.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,20330.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164329171180725,1.0,0.0,0.0,0.6602475643157959,0.6738643050193787,2.908754659358692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3326.6015625,0.0,36.191925048828125,1895.4371337890625,0.0,305.5868530273437,0.2849253714084625,1.0,0.0,3.0,1.0,0.0
17993400,298.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.4996567666530609,0.050000000745058,0.0463268794119358,298.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.4996567666530609,0.050000000745058,0.0487844347953796,298.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.4996567666530609,0.050000000745058,0.0360320173203945,298.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.4996567666530609,0.050000000745058,0.0487844347953796,298.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.4996567666530609,0.050000000745058,0.2314123660326004,286.15216064453125,285.9184875488281,293.36895751953125,292.4342956542969,293.37841796875,298.5546875,285.8768005371094,1.0,0.1867424100637436,1.0,1.0,0.0,1.0,-0.6169722676277161,0.6169703006744385,1.9826979951176327e-06,0.3468700647354126,0.7338780760765076,0.7338780760765076,0.0,37.37853240966797,60.0,13602.5048828125,-0.0,52.6496467590332,1.0,282.9962463378906,285.6658630371094,295.02685546875,295.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,7545.62939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800978064537048,1.0,0.0,0.0,1.3490315675735474,1.3491424322128296,1.2143325989200093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4981.07373046875,0.0,84.6827621459961,1895.4371337890625,0.0,241.99588012695312,0.3487988710403442,1.0,0.0,3.0,1.0,0.0
17993460,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.4935840368270874,0.050000000745058,0.0464241430163383,298.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.4935840368270874,0.050000000745058,0.0488868579268455,298.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.4935840368270874,0.050000000745058,0.0361076667904853,298.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.4935840368270874,0.050000000745058,0.0488868579268455,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.4935840368270874,0.050000000745058,0.2318982034921646,285.5937194824219,285.8822937011719,293.39813232421875,292.4460754394531,293.3928527832031,298.5336303710937,285.558349609375,1.0,0.1913028359413147,1.0,1.0,0.0,1.0,-0.6182636618614197,0.6182632446289062,4.188896127743648e-07,0.347706526517868,0.3638857901096344,0.3638857901096344,0.0,39.98007583618164,60.0,10532.2783203125,-0.0,55.55165481567383,1.0,283.0664978027344,285.5331726074219,295.2531433105469,296.0330505371094,293.1499938964844,293.1499938964844,283.1499938964844,24053.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736964762210846,1.0,0.0,0.0,0.8774855732917786,0.8774926066398621,5.1377558207832414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3334.212646484375,0.0,60.97461700439453,1895.4371337890625,0.0,231.6115264892578,0.3171423375606537,1.0,0.0,3.0,1.0,0.0
17993520,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.4885304868221283,0.050000000745058,0.0465120114386081,298.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.4885304868221283,0.050000000745058,0.048979390412569,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.4885304868221283,0.050000000745058,0.0361760109663009,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.4885304868221283,0.050000000745058,0.048979390412569,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.4885304868221283,0.050000000745058,0.2323371320962906,285.9296875,285.77252197265625,293.428466796875,292.4585266113281,293.4229431152344,298.5144958496094,286.1517333984375,1.0,0.1953209638595581,1.0,1.0,0.0,1.0,-0.6194303035736084,0.619429886341095,4.199038414753886e-07,0.34843710064888,0.6021722555160522,0.6021722555160522,0.0,42.33015060424805,48.0,11143.8134765625,-0.0,58.18346405029297,1.0,283.09149169921875,286.2789001464844,295.23175048828125,295.91766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19774.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497779965400696,1.0,0.0,0.0,0.8221238255500793,0.8221282958984375,4.509910667138684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.87158203125,0.0,47.97372817993164,1895.4371337890625,0.0,194.0227203369141,0.3027383387088775,1.0,0.0,3.0,1.0,0.0
17993580,298.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.4861015379428863,0.050000000745058,0.0465559847652912,298.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.4861015379428863,0.050000000745058,0.0490256957709789,298.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.4861015379428863,0.050000000745058,0.0362102128565311,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.4861015379428863,0.050000000745058,0.0490256957709789,298.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.4861015379428863,0.050000000745058,0.2325567901134491,285.9812927246094,285.7366943359375,293.4598999023437,292.4716491699219,293.45416259765625,298.50018310546875,285.7760009765625,1.0,0.1969790458679199,1.0,1.0,0.0,1.0,-0.6200140714645386,0.6200136542320251,4.204140111596644e-07,0.3488060235977173,0.7611029148101807,0.7611029148101807,0.0,43.50625228881836,48.0,13439.5302734375,-0.0,59.50413131713867,1.0,283.1180114746094,285.585205078125,295.4617614746094,296.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,7913.58349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573625087738037,1.0,0.0,0.0,1.4176334142684937,1.4176374673843384,1.3409768939709465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5086.021484375,0.0,97.04125213623048,1895.4371337890625,0.0,205.7908935546875,0.3648061156272888,1.0,0.0,3.0,1.0,0.0
17993640,298.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.4855858087539673,0.050000000745058,0.0465654283761978,298.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.4855858087539673,0.050000000745058,0.0490356385707855,298.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.4855858087539673,0.050000000745058,0.0362175554037094,298.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.4855858087539673,0.050000000745058,0.0490356385707855,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.4855858087539673,0.050000000745058,0.2326039671897888,285.5346984863281,285.6339111328125,293.4924011230469,292.4853820800781,293.4864807128906,298.48681640625,285.4615783691406,1.0,0.1972347646951675,1.0,1.0,0.0,1.0,-0.6201394200325012,0.6201390027999878,4.205242021271261e-07,0.3488865792751312,0.5381460189819336,0.5381460189819336,0.0,43.75884246826172,36.0,11862.6708984375,-0.0,59.78806686401367,1.0,283.1339416503906,285.3794250488281,295.6419982910156,296.5418395996094,293.1499938964844,293.1499938964844,283.1499938964844,20028.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832597732543945,1.0,0.0,0.0,1.1995772123336792,1.1995826959609983,9.601738071296496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.578125,0.0,94.11203002929688,1895.4371337890625,0.0,247.19586181640625,0.3533969223499298,1.0,0.0,3.0,1.0,0.0
17993700,298.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.486598402261734,0.050000000745058,0.046546921133995,298.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.486598402261734,0.050000000745058,0.0490161478519439,298.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.486598402261734,0.050000000745058,0.0362031608819961,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.486598402261734,0.050000000745058,0.0490161478519439,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.486598402261734,0.050000000745058,0.232511505484581,285.5710754394531,285.5990600585937,293.52587890625,292.499755859375,293.5198059082031,298.47430419921875,285.65606689453125,1.0,0.1962409615516662,1.0,1.0,0.0,1.0,-0.6198936104774475,0.6198931932449341,4.203103571853717e-07,0.3487336039543152,0.551169216632843,0.551169216632843,0.0,43.26381301879883,36.0,11716.3486328125,-0.0,59.23163986206055,1.0,283.14068603515625,285.698486328125,295.6247863769531,296.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,20251.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948795795440674,1.0,0.0,0.0,1.0699247121810913,1.069929838180542,7.63835572570315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4397.8935546875,0.0,76.2622299194336,1895.4371337890625,0.0,266.7784423828125,0.3389579653739929,1.0,0.0,3.0,1.0,0.0
17993760,298.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.4889737963676452,0.050000000745058,0.0465040914714336,298.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.4889737963676452,0.050000000745058,0.0489710457623004,298.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.4889737963676452,0.050000000745058,0.0361698493361473,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.4889737963676452,0.050000000745058,0.0489710457623004,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.4889737963676452,0.050000000745058,0.2322975695133209,285.67291259765625,285.5042724609375,293.56036376953125,292.5146789550781,293.5540771484375,298.4646911621094,285.63116455078125,1.0,0.1941443532705307,1.0,1.0,0.0,1.0,-0.6193249225616455,0.6193245053291321,4.198144836209394e-07,0.348376601934433,0.7044656872749329,0.7044656872749329,0.0,42.11837005615234,25.0,12801.58984375,-0.0,57.9457893371582,1.0,283.1448974609375,285.5497436523437,295.64617919921875,296.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,13574.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075199067592621,1.0,0.0,0.0,1.3298264741897583,1.3298312425613403,1.180003721401591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5073.77294921875,0.0,98.12335205078124,1895.4371337890625,0.0,289.0925598144531,0.3639396131038666,1.0,0.0,3.0,1.0,0.0
17993820,298.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.5163357853889465,0.050000000745058,0.0461081676185131,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.690818727016449,0.1680085361003875,0.1070316210389137,298.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7187355756759644,0.1749443411827087,0.0886565819382667,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.5163357853889465,0.050000000745058,0.0485541187226772,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.5163357853889465,0.050000000745058,0.2303198426961898,285.5077819824219,285.47100830078125,293.5957336425781,292.5301818847656,293.5902404785156,298.45281982421875,285.5060119628906,1.0,0.1935815811157226,1.0,1.0,0.0,1.0,-0.780803382396698,0.7808027863502502,5.702065664081601e-07,0.4460917711257934,0.6533145904541016,0.6533145904541016,0.0,32.576812744140625,25.0,14362.8828125,-0.0,70.45645904541016,1.0,283.1474914550781,285.3982238769531,295.6909484863281,296.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,14027.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425395518541336,1.0,0.0,0.0,1.4405229091644287,1.440528154373169,1.3846300817021986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5090.42236328125,0.0,119.10982513427734,1895.4371337890625,0.0,322.9038391113281,0.3849613666534424,1.0,0.0,3.0,1.0,0.0
17993880,298.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.8522156476974487,0.1755925565958023,0.1293515115976333,298.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.8913423418998718,0.1651940196752548,0.1557212173938751,298.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.9037805199623108,0.1712758988142013,0.1197469979524612,298.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.6029678583145142,0.050000000745058,0.047934491187334,298.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.6029678583145142,0.050000000745058,0.2273805886507034,285.8586120605469,285.3851318359375,293.6319885253906,292.54620361328125,293.6278991699219,298.3822937011719,285.97711181640625,1.0,0.1961808949708938,1.0,1.0,0.0,1.0,-1.020116090774536,1.0201152563095093,8.450016935057647e-07,0.5970701575279236,1.0,1.0,0.0,18.678342819213867,28.0,18563.974609375,-0.0,92.97438049316406,1.0,283.1488037109375,285.7867431640625,295.7377319335937,296.8817749023437,293.1499938964844,293.1499938964844,283.1499938964844,8562.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453718066215515,1.0,0.0,0.0,1.654371738433838,1.6543768644332886,1.826247455483099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5325.3466796875,0.0,146.7187957763672,1895.4371337890625,0.0,364.57171630859375,0.4216042160987854,1.0,0.0,3.0,1.0,0.0
17993940,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.9892364144325256,0.1694323271512985,0.152944341301918,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687561035156,0.9795781970024108,0.1632859408855438,0.1555875688791275,298.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.9901795387268066,0.17029769718647,0.1193811446428299,298.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.8054168224334717,0.1610768586397171,0.0875736251473426,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.6567456126213074,0.050000000745058,0.2263942658901214,286.0687255859375,285.3539733886719,293.6690979003906,292.562744140625,293.6652526855469,298.2848205566406,286.07208251953125,1.0,0.1998308300971985,1.0,1.0,0.0,1.0,-1.1033520698547363,1.10335111618042,9.579139259585645e-07,0.6518338918685913,1.0,1.0,0.0,14.1419677734375,28.0,20536.45703125,-0.0,104.03854370117188,1.0,283.1495056152344,285.7629089355469,295.8680725097656,297.19305419921875,293.1499938964844,293.1499938964844,283.1499938964844,7942.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815801978111267,1.0,0.0,0.0,1.876734972000122,1.8767410516738887,2.350170120735129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5469.63623046875,0.0,202.351303100586,1895.4371337890625,0.0,453.53265380859375,0.4667460024356842,1.0,0.0,3.0,1.0,0.0
17994000,298.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.8959125280380249,0.1707612872123718,0.1032352447509765,298.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8959125280380249,0.1638728529214859,0.1087116822600364,298.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.8959125280380249,0.1751913577318191,0.0802940800786018,298.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.8959125280380249,0.1590037941932678,0.1087116748094558,298.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.7985889315605164,0.1484619975090026,0.3629040718078613,286.0611572265625,285.27783203125,293.7069702148437,292.57977294921875,293.7032165527344,298.2337951660156,286.0547790527344,1.0,0.2036814987659454,1.0,1.0,0.0,1.0,-1.1457589864730835,1.145758032798767,1.0181145171372918e-06,0.6783942580223083,1.0,1.0,0.0,13.01093864440918,48.0,21564.73046875,-0.0,111.1454086303711,1.0,283.1498107910156,285.70672607421875,295.9418640136719,297.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,9235.7001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521297037601471,1.0,0.0,0.0,2.024225234985352,2.024232149124145,2.73407891882016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5545.826171875,0.0,253.887939453125,1895.4371337890625,0.0,576.7620239257812,0.5053388476371765,1.0,0.0,3.0,1.0,0.0
17994060,298.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8752810955047607,0.1805948317050933,0.0893377512693405,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8752810955047607,0.1716787368059158,0.0940769538283348,298.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8752810955047607,0.1851982623338699,0.069484919309616,298.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8752810955047607,0.1624873429536819,0.0940769538283348,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8752810955047607,0.1475555151700973,0.446260541677475,286.0504455566406,285.249267578125,293.7455749511719,292.59722900390625,293.741943359375,298.23583984375,286.0440673828125,1.0,0.2112860679626464,1.0,1.0,0.0,1.0,-1.201738715171814,1.201737642288208,1.1027182154066395e-06,0.7156493067741394,1.0,1.0,0.0,12.681852340698242,48.0,22747.962890625,-0.0,123.6687469482422,1.0,283.1499328613281,285.6597595214844,295.9495849609375,297.5062866210937,293.1499938964844,293.1499938964844,283.1499938964844,10663.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564460754394531,1.0,0.0,0.0,2.175040006637573,2.1750481128692627,3.156660852710047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5612.2978515625,0.0,314.96881103515625,1895.4371337890625,0.0,713.9965209960938,0.5392425656318665,1.0,0.0,3.0,1.0,0.0
17994120,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.8830339312553406,0.1876668632030487,0.094358704984188,298.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.8830339312553406,0.1779188513755798,0.0993642583489418,298.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.8830339312553406,0.1923024505376815,0.0733901038765907,298.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.8830339312553406,0.1652528196573257,0.0993642583489418,297.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.8830339312553406,0.1475440263748169,0.4713412523269653,286.0337829589844,285.18365478515625,293.7848815917969,292.6151428222656,293.7813720703125,298.2246398925781,286.0368957519531,1.0,0.2208334803581237,1.0,1.0,0.0,1.0,-1.2567284107208252,1.2567272186279297,1.1892497013832326e-06,0.750940203666687,1.0,1.0,0.0,13.511971473693848,68.0,23779.37890625,-0.0,142.08143615722656,1.0,283.1499938964844,285.6270446777344,295.9179382324219,297.5525207519531,293.1499938964844,293.1499938964844,283.1499938964844,11880.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844649076461792,1.0,0.0,0.0,2.295845031738281,2.295854091644287,3.5170495493730414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.68505859375,0.0,370.4192504882813,1895.4371337890625,0.0,845.9544677734375,0.5713483095169067,1.0,0.0,3.0,1.0,0.0
