time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994180,298.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.8894070386886597,0.1932594776153564,0.098659947514534,298.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.8894070386886597,0.1830888092517852,0.1038936749100685,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.8894070386886597,0.1977977752685547,0.0767355188727378,298.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.8894070386886597,0.167670726776123,0.1038936749100685,297.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.8945131301879883,0.1477874517440796,0.5011162161827087,286.0533447265625,285.1580810546875,293.8248596191406,292.6334533691406,293.8214416503906,298.2039794921875,286.0606689453125,1.0,0.2325483858585357,1.0,1.0,0.0,1.0,-1.327046275138855,1.32704496383667,1.3064828863207367e-06,0.7964460253715515,1.0,1.0,0.0,14.483111381530762,68.0,25049.44140625,-0.0,165.89944458007812,1.0,283.1499938964844,285.6190795898437,295.87896728515625,297.5845642089844,293.1499938964844,293.1499938964844,283.1499938964844,13217.7099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061011552810669,1.0,0.0,0.0,2.421598196029663,2.4216082096099854,3.912889212642767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5719.7431640625,0.0,434.68267822265625,1895.4371337890625,0.0,963.3026123046876,0.5991417765617371,1.0,0.0,3.0,1.0,0.0
17994240,298.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8908330798149109,0.1983789801597595,0.0996451377868652,298.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8908330798149109,0.1877747923135757,0.1049311235547065,298.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8908330798149109,0.2026285231113433,0.0775017738342285,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8908330798149109,0.1701630800962448,0.1049311235547065,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9269893765449524,0.1477211415767669,0.5552478432655334,286.1094055175781,285.1036682128906,293.86541748046875,292.65216064453125,293.8621826171875,298.1796569824219,286.1233215332031,1.0,0.2464697360992431,1.0,1.0,0.0,1.0,-1.4127604961395264,1.4127590656280518,1.4591852277590078e-06,0.8518102765083313,1.0,1.0,0.0,15.45302391052246,88.0,26450.849609375,-0.0,198.03892517089844,1.0,283.1499938964844,285.6494445800781,295.8513488769531,297.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,14309.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235665678977966,1.0,0.0,0.0,2.519601345062256,2.5196123123168945,4.23601022703224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5791.0009765625,0.0,489.622802734375,1895.4371337890625,0.0,1067.737060546875,0.6257107853889465,1.0,0.0,3.0,1.0,0.0
17994300,298.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.8914755582809448,0.2033866643905639,0.1000912338495254,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.8914755582809448,0.1922377347946167,0.1054008901119232,298.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.8914755582809448,0.2071564644575119,0.077848732471466,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.8914755582809448,0.1728679984807968,0.1054008901119232,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.9644697904586792,0.1470449864864349,0.6192787289619446,286.1903381347656,285.0814514160156,293.90655517578125,292.6712341308594,293.9034729003906,298.155029296875,286.2063903808594,1.0,0.2625295221805572,1.0,1.0,0.0,1.0,-1.512020707130432,1.5120190382003784,1.6498705690537463e-06,0.9158434867858888,1.0,1.0,0.0,16.604690551757812,88.0,28072.326171875,-0.0,239.87106323242188,1.0,283.1499938964844,285.694580078125,295.8439636230469,297.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,15525.9296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639340341091156,1.0,0.0,0.0,2.624537467956543,2.624549388885498,4.59619997172922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5884.0625,0.0,553.3815307617188,1895.4371337890625,0.0,1168.9061279296875,0.6484473347663879,1.0,0.0,3.0,1.0,0.0
17994360,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.90318500995636,0.2079353630542755,0.1085874512791633,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.90318500995636,0.1962790638208389,0.1143478155136108,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.90318500995636,0.2111551463603973,0.0844569057226181,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.90318500995636,0.1754926741123199,0.1143478155136108,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.9704458117485046,0.1458572298288345,0.6589703559875488,286.2966613769531,285.0387878417969,293.9482116699219,292.6906433105469,293.9453125,298.1287841796875,286.31463623046875,1.0,0.280527651309967,1.0,1.0,0.0,1.0,-1.6192258596420288,1.619223952293396,1.8728035229287343e-06,0.9848438501358032,1.0,1.0,0.0,18.4410457611084,108.0,29728.34765625,-0.0,293.2950134277344,1.0,283.1499938964844,285.7638244628906,295.8535461425781,297.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,16481.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550310254096985,1.0,0.0,0.0,2.704115390777588,2.7041280269622803,4.879145762970438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5985.74658203125,0.0,605.2601928710938,1895.4371337890625,0.0,1275.5604248046875,0.6705579161643982,1.0,0.0,3.0,1.0,0.0
17994420,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.9297012686729432,0.2101109325885772,0.1285513937473297,298.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.9297012686729432,0.1985169798135757,0.1353708058595657,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.9297012686729432,0.2131944596767425,0.0999844223260879,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.9297012686729432,0.176539659500122,0.1353708058595657,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980712890625,0.9369651675224304,0.1453124433755874,0.6551560759544373,286.40350341796875,285.020263671875,293.9903259277344,292.7103881835937,293.9875793457031,298.086181640625,286.42047119140625,1.0,0.3001507818698883,1.0,1.0,0.0,1.0,-1.7317309379577637,1.7317287921905518,2.125706487277057e-06,1.0568562746047974,1.0,1.0,0.0,21.201705932617188,108.0,31463.8984375,-0.0,358.7153625488281,1.0,283.1499938964844,285.82879638671875,295.87469482421875,297.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17578.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714736223220825,1.0,0.0,0.0,2.7926344871521,2.7926480770111084,5.203811497267452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6098.9267578125,0.0,666.6668701171875,1895.4371337890625,0.0,1393.3138427734375,0.6893181800842285,1.0,0.0,3.0,1.0,0.0
17994480,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.950410544872284,0.2109642922878265,0.1468152552843094,297.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.950410544872284,0.199510172009468,0.1546035259962082,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.950410544872284,0.2141537815332412,0.1141896396875381,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.9753049612045288,0.1748606115579605,0.1667846590280532,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223388671875,0.9097943902015686,0.1453158855438232,0.6542422771453857,286.5294494628906,284.9898376464844,294.0328674316406,292.7304077148437,294.0302734375,298.0314636230469,286.5478210449219,1.0,0.3214868605136871,1.0,1.0,0.0,1.0,-1.855783462524414,1.855781078338623,2.4271182610391406e-06,1.1359580755233765,1.0,1.0,0.0,24.19223022460937,128.0,33245.54296875,-0.0,440.856201171875,1.0,283.1499938964844,285.914306640625,295.8993835449219,298.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18410.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885923147201538,1.0,0.0,0.0,2.857939958572388,2.8579540252685547,5.450038429444248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6217.787109375,0.0,714.5390014648438,1895.4371337890625,0.0,1521.914794921875,0.7079815864562988,1.0,0.0,3.0,1.0,0.0
17994540,298.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.9853999018669128,0.2099826335906982,0.1805989742279052,297.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.9833068251609802,0.1981676816940307,0.1887630373239517,298.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65057373046875,0.972162127494812,0.2136913388967514,0.1342837959527969,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64959716796875,0.9400097727775574,0.1737893521785736,0.1653511077165603,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64715576171875,0.8803610801696777,0.1455692201852798,0.6552033424377441,286.65460205078125,284.9752197265625,294.0757751464844,292.7507019042969,294.0733642578125,297.9686584472656,286.6716003417969,1.0,0.3441888391971588,1.0,1.0,0.0,1.0,-1.984452724456787,1.984449982643128,2.764200189631083e-06,1.2176575660705566,1.0,1.0,0.0,28.049097061157227,128.0,35103.515625,-0.0,541.2017211914062,1.0,283.1499938964844,285.9942626953125,295.9256591796875,298.1671142578125,293.1499938964844,293.1499938964844,283.1499938964844,19402.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063909769058228,1.0,0.0,0.0,2.933917284011841,2.933932065963745,5.743664814872318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.44091796875,0.0,773.0548706054688,1895.4371337890625,0.0,1661.5499267578125,0.7237080335617065,1.0,0.0,3.0,1.0,0.0
17994600,297.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.8575440645217896,0.2073235809803009,0.1882324069738388,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7393493652344,0.8429773449897766,0.1970821470022201,0.1879554241895675,297.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.8631204962730408,0.2116459310054779,0.1493100374937057,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391967773437,0.809876024723053,0.1737918853759765,0.1654939502477646,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73883056640625,0.7631927132606506,0.1457605957984924,0.6591601967811584,286.73956298828125,284.9574279785156,294.1190490722656,292.771240234375,294.1166687011719,297.89923095703125,286.7391662597656,1.0,0.3643124997615814,1.0,1.0,0.0,1.0,-2.025365829467773,2.025362968444824,2.878193299693521e-06,1.2450709342956543,1.0,1.0,0.0,44.01241683959961,131.0,36000.015625,-0.0,625.8408813476562,1.0,283.1499938964844,286.0323181152344,295.94708251953125,298.285400390625,293.1499938964844,293.1499938964844,283.1499938964844,20130.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241256833076477,1.0,0.0,0.0,2.988469362258911,2.9884846210479736,5.959240638730989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6429.29443359375,0.0,816.9832763671875,1895.4371337890625,0.0,1806.0992431640625,0.7397796511650085,1.0,0.0,3.0,1.0,0.0
17994660,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7175598144531,0.7926416993141174,0.2072018384933471,0.1877205520868301,297.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176513671875,0.7793402075767517,0.197143867611885,0.1881427019834518,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.7981249690055847,0.2113528251647949,0.1489670723676681,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178955078125,0.7482867240905762,0.1743318736553192,0.1663893461227417,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182922363281,0.7079718112945557,0.1458737850189209,0.6627815365791321,286.7170104980469,284.95001220703125,294.16259765625,292.7920227050781,294.1601867675781,297.84918212890625,286.7147216796875,1.0,0.3793135285377502,1.0,1.0,0.0,1.0,-2.031053304672241,2.031050443649292,2.8940453375980724e-06,1.2487149238586426,1.0,1.0,0.0,60.257938385009766,131.0,36383.44140625,-0.0,686.4702758789062,1.0,283.1499938964844,286.0003967285156,295.94647216796875,298.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,21037.626953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386993765830994,1.0,0.0,0.0,3.0550785064697266,3.0550944805145264,6.227848530215851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6456.408203125,0.0,872.8385620117188,1895.4371337890625,0.0,1928.509521484375,0.7532423138618469,1.0,0.0,3.0,1.0,0.0
17994720,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70465087890625,0.7591893076896667,0.2084377408027649,0.188731700181961,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7046813964844,0.7470212578773499,0.197906032204628,0.1890458613634109,297.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70465087890625,0.7639116048812866,0.2122559398412704,0.1495742946863174,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70477294921875,0.719501256942749,0.1752135157585144,0.1675697416067123,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049255371094,0.6764408946037292,0.1460632681846618,0.6658444404602051,286.7044677734375,284.95001220703125,294.2063903808594,292.81298828125,294.2039794921875,297.8129577636719,286.703857421875,1.0,0.391924649477005,1.0,1.0,0.0,1.0,-2.04113245010376,2.0411295890808105,2.9222112516436027e-06,1.2551367282867432,1.0,1.0,0.0,73.29901885986328,119.0,36734.234375,-0.0,740.0005493164062,1.0,283.1499938964844,285.9826965332031,295.93121337890625,298.35028076171875,293.1499938964844,293.1499938964844,283.1499938964844,21684.2578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487527132034302,1.0,0.0,0.0,3.101674795150757,3.101691484451294,6.419273290703131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6475.3916015625,0.0,913.3888549804688,1895.4371337890625,0.0,2014.670166015625,0.7673982977867126,1.0,0.0,3.0,1.0,0.0
17994780,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.7440153360366821,0.2103514373302459,0.1904752552509308,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.7319629788398743,0.1991133689880371,0.19031722843647,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.7480248808860779,0.2137946784496307,0.1506823897361755,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.7041040658950806,0.1763312965631485,0.1688527762889862,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929931640625,0.6605929732322693,0.1463789641857147,0.6685693264007568,286.69244384765625,284.95001220703125,294.2503967285156,292.83416748046875,294.2479858398437,297.78485107421875,286.6917724609375,1.0,0.4005165994167328,1.0,1.0,0.0,1.0,-2.053285837173462,2.0532829761505127,2.9563805128418608e-06,1.262888789176941,1.0,1.0,0.0,82.03553009033203,119.0,37165.67578125,-0.0,780.7999267578125,1.0,283.1499938964844,285.9619140625,295.9192810058594,298.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,22526.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555356621742249,1.0,0.0,0.0,3.16137170791626,3.161388874053955,6.668749392702011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6502.75,0.0,967.1495361328124,1895.4371337890625,0.0,2073.531005859375,0.7791917324066162,1.0,0.0,3.0,1.0,0.0
17994840,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7371450066566467,0.2126223742961883,0.1925550699234008,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7246007323265076,0.2006098330020904,0.1918064504861831,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7406055927276611,0.2156829684972763,0.1520357429981231,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.6960180401802063,0.1776175498962402,0.1701997518539428,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905517578125,0.6524668335914612,0.1468235105276107,0.6712710857391357,286.6906433105469,284.95001220703125,294.2945556640625,292.8554992675781,294.2921447753906,297.7618713378906,286.6910095214844,1.0,0.4066971838474273,1.0,1.0,0.0,1.0,-2.066715955734253,2.0667128562927246,2.994370106534916e-06,1.2714383602142334,1.0,1.0,0.0,87.63790130615234,107.0,37544.171875,-0.0,812.1663208007812,1.0,283.1499938964844,285.953125,295.9154052734375,298.3758544921875,293.1499938964844,293.1499938964844,283.1499938964844,23111.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760195255279541,1.0,0.0,0.0,3.202144384384156,3.202162027359009,6.84187511978962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6527.1318359375,0.0,1005.0548095703124,1895.4371337890625,0.0,2114.28564453125,0.79194575548172,1.0,0.0,3.0,1.0,0.0
17994900,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.7350073456764221,0.2150917649269104,0.1947941184043884,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.7217804789543152,0.2022975832223892,0.1934285163879394,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.7380059957504272,0.2177708745002746,0.1535104662179947,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.6928540468215942,0.1790257096290588,0.1715901643037796,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.6488392949104309,0.1473821252584457,0.6740747690200806,286.6860656738281,284.95001220703125,294.3388061523437,292.876953125,294.33642578125,297.7423400878906,286.6861267089844,1.0,0.4109395742416382,1.0,1.0,0.0,1.0,-2.080997467041016,2.080994367599488,3.03504725707171e-06,1.280522346496582,1.0,1.0,0.0,90.83062744140624,107.0,37988.14453125,-0.0,836.1444091796875,1.0,283.1499938964844,285.9389953613281,295.9212951660156,298.4028625488281,293.1499938964844,293.1499938964844,283.1499938964844,23907.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637730240821838,1.0,0.0,0.0,3.2568013668060303,3.256819725036621,7.077434815982997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6560.046875,0.0,1057.4039306640625,1895.4371337890625,0.0,2145.7470703125,0.8025205731391907,1.0,0.0,3.0,1.0,0.0
17994960,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.7360785603523254,0.2176733762025833,0.197095051407814,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.7221581935882568,0.2041094452142715,0.1951202452182769,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.7386592626571655,0.219972476363182,0.1550348997116089,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.689453125,0.6931370496749878,0.1805191785097122,0.1729999333620071,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893310546875,0.6482509970664978,0.1480319052934646,0.6769699454307556,286.689697265625,284.95001220703125,294.3831481933594,292.8985595703125,294.3807678222656,297.72528076171875,286.69061279296875,1.0,0.4136489927768707,1.0,1.0,0.0,1.0,-2.0957272052764893,2.095724105834961,3.0773048820265103e-06,1.2898844480514526,1.0,1.0,0.0,92.0998077392578,95.0,38373.63671875,-0.0,853.9676513671875,1.0,283.1499938964844,285.93511962890625,295.93365478515625,298.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,24446.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667791843414307,1.0,0.0,0.0,3.2932846546173096,3.2933034896850586,7.236888563966204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6589.255859375,0.0,1093.33935546875,1895.4371337890625,0.0,2172.291259765625,0.8142434358596802,1.0,0.0,3.0,1.0,0.0
17995020,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.7395780682563782,0.2203211188316345,0.1994210481643676,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6892395019531,0.7249417304992676,0.2060020864009857,0.1968499273061752,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.7417663335800171,0.2222398072481155,0.1565787345170974,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6892395019531,0.6960310935974121,0.1820724755525589,0.174419417977333,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.6499520540237427,0.1487523168325424,0.6799477338790894,286.6893005371094,284.95001220703125,294.427490234375,292.9202575683594,294.4251403808594,297.7100830078125,286.6898193359375,1.0,0.4151554107666015,1.0,1.0,0.0,1.0,-2.1107277870178223,2.110724687576294,3.120656401733868e-06,1.2994117736816406,1.0,1.0,0.0,91.8403091430664,95.0,38818.19921875,-0.0,866.76513671875,1.0,283.1499938964844,285.9248962402344,295.9513854980469,298.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,25208.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696591019630432,1.0,0.0,0.0,3.344217300415039,3.3442366123199463,7.462464850505057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6625.5126953125,0.0,1144.8555908203125,1895.4371337890625,0.0,2197.8115234375,0.823917806148529,1.0,0.0,3.0,1.0,0.0
17995080,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.7450793385505676,0.2230054438114166,0.2017438262701034,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7296225428581238,0.2079439163208007,0.1985906213521957,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.7468911409378052,0.2245413064956665,0.158119648694992,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.7010194659233093,0.1836646646261215,0.1758356392383575,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69549560546875,0.6535330414772034,0.1495237052440643,0.6829640865325928,286.69598388671875,284.95001220703125,294.4718322753906,292.9420471191406,294.469482421875,297.6962890625,286.6972045898437,1.0,0.4157090187072754,1.0,1.0,0.0,1.0,-2.125795364379883,2.1257920265197754,3.164524287058157e-06,1.308975338935852,1.0,1.0,0.0,90.37379455566406,83.0,39202.48828125,-0.0,875.4046020507812,1.0,283.1499938964844,285.92388916015625,295.9712219238281,298.51824951171875,293.1499938964844,293.1499938964844,283.1499938964844,25713.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724724411964417,1.0,0.0,0.0,3.377577781677246,3.3775975704193115,7.612092076669796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6656.87890625,0.0,1179.4603271484375,1895.4371337890625,0.0,2222.825439453125,0.8348889350891113,1.0,0.0,3.0,1.0,0.0
17995140,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.7524263262748718,0.2257089912891388,0.2040588408708572,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979064941406,0.7359681725502014,0.2099146842956543,0.2003324329853058,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.7538623213768005,0.2268581539392471,0.1596517860889434,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978454589844,0.7078040242195129,0.1852815598249435,0.177246019244194,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6977844238281,0.6588160991668701,0.1503314673900604,0.6860048174858093,286.6980285644531,284.95001220703125,294.5160827636719,292.9638671875,294.5137634277344,297.68365478515625,286.6987609863281,1.0,0.4155110120773315,1.0,1.0,0.0,1.0,-2.1408729553222656,2.140869617462158,3.208746193195111e-06,1.3185391426086426,1.0,1.0,0.0,87.94989013671875,83.0,39642.55859375,-0.0,880.65283203125,1.0,283.1499938964844,285.9161071777344,295.9930419921875,298.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,26451.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753738760948181,1.0,0.0,0.0,3.425726890563965,3.4257471561431885,7.830667527741753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6694.25439453125,0.0,1230.6243896484375,1895.4371337890625,0.0,2248.705810546875,0.8438900709152222,1.0,0.0,3.0,1.0,0.0
17995200,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.7615728378295898,0.2284181863069534,0.2063534408807754,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.7439185380935669,0.2118981033563614,0.2020619958639145,297.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.7626200914382935,0.2291758358478546,0.1611655950546264,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060546875,0.7158815860748291,0.1869104504585266,0.1786421835422516,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.6657169461250305,0.1511617600917816,0.68902987241745,286.7064514160156,284.95001220703125,294.56024169921875,292.9857788085937,294.5579528808594,297.6719055175781,286.70782470703125,1.0,0.4147191047668457,1.0,1.0,0.0,1.0,-2.1558334827423096,2.155830383300781,3.2529462714592228e-06,1.328022837638855,1.0,1.0,0.0,84.7812271118164,71.0,40022.1015625,-0.0,883.0984497070312,1.0,283.1499938964844,285.91680908203125,296.0146789550781,298.61041259765625,293.1499938964844,293.1499938964844,283.1499938964844,26933.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782590985298157,1.0,0.0,0.0,3.456759691238404,3.456780195236206,7.973181936904439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6726.140625,0.0,1264.3720703125,1895.4371337890625,0.0,2274.52392578125,0.8542999029159546,1.0,0.0,3.0,1.0,0.0
17995260,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.709716796875,0.7726127505302429,0.2311247438192367,0.2086303085088729,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.753612220287323,0.2138841897249221,0.2037775516510009,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.709716796875,0.7732451558113098,0.2314856946468353,0.1626616269350052,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.7249348163604736,0.1885433495044708,0.1800244450569152,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.6742780208587646,0.1520055681467056,0.6920326352119446,286.7098388671875,284.95001220703125,294.6042175292969,293.0076599121094,294.6019592285156,297.6609191894531,286.7107238769531,1.0,0.4134551286697387,1.0,1.0,0.0,1.0,-2.1706693172454834,2.170665979385376,3.2970931442832807e-06,1.3374216556549072,1.0,1.0,0.0,81.01978302001953,71.0,40455.64453125,-0.0,883.238037109375,1.0,283.1499938964844,285.9105224609375,296.0370178222656,298.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,27655.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812076807022095,1.0,0.0,0.0,3.502819538116455,3.502840757369995,8.187076332433207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6763.6103515625,0.0,1315.5904541015625,1895.4371337890625,0.0,2300.989990234375,0.8627935647964478,1.0,0.0,3.0,1.0,0.0
17995320,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.718994140625,0.785628616809845,0.2338212579488754,0.210880771279335,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71893310546875,0.7652416229248047,0.2158639878034591,0.2054709494113922,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.718994140625,0.7858181595802307,0.2337800562381744,0.164133995771408,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71881103515625,0.73527592420578,0.1901725977659225,0.1813867390155792,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.6845526099205017,0.1528539657592773,0.6949824094772339,286.71923828125,284.95001220703125,294.64801025390625,293.0295715332031,294.645751953125,297.65057373046875,286.7206726074219,1.0,0.4118151366710663,1.0,1.0,0.0,1.0,-2.185290098190308,2.1852867603302,3.3409080515411915e-06,1.3466784954071045,1.0,1.0,0.0,76.79972839355469,59.0,40828.796875,-0.0,881.439697265625,1.0,283.1499938964844,285.91229248046875,296.0585327148437,298.70343017578125,293.1499938964844,293.1499938964844,283.1499938964844,28119.451171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840927243232727,1.0,0.0,0.0,3.5320544242858887,3.532076120376587,8.324307145812782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6795.42529296875,0.0,1348.806396484375,1895.4371337890625,0.0,2326.96337890625,0.8727708458900452,1.0,0.0,3.0,1.0,0.0
17995380,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8007555603981018,0.2365031838417053,0.2131099104881286,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.7790853977203369,0.217832401394844,0.2071438431739807,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8004794120788574,0.2360544800758361,0.1655854433774948,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72314453125,0.7474562525749207,0.191793754696846,0.1827311217784881,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.696663498878479,0.1537016481161117,0.6978805661201477,286.7233581542969,284.95001220703125,294.6915283203125,293.0514831542969,294.6893310546875,297.6407470703125,286.72430419921875,1.0,0.4098765552043915,1.0,1.0,0.0,1.0,-2.1997148990631104,2.199711561203003,3.3844351037259912e-06,1.3558056354522705,1.0,1.0,0.0,72.21440887451172,59.0,41254.61328125,-0.0,878.03564453125,1.0,283.1499938964844,285.9069519042969,296.0804748535156,298.7510986328125,293.1499938964844,293.1499938964844,283.1499938964844,28831.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869911789894104,1.0,0.0,0.0,3.576488733291626,3.576510667800904,8.535068332093942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6832.66064453125,0.0,1400.354736328125,1895.4371337890625,0.0,2353.131103515625,0.8808692097663879,1.0,0.0,3.0,1.0,0.0
17995440,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.8175783753395081,0.2391661554574966,0.2153099030256271,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.7953861951828003,0.2197843641042709,0.2087901830673217,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.8168795704841614,0.2383046448230743,0.1670111566781997,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.7620879411697388,0.1934021711349487,0.1840525269508361,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325439453125,0.7106780409812927,0.1545430123805999,0.7007028460502625,286.73321533203125,284.95001220703125,294.7347717285156,293.0733642578125,294.73260498046875,297.6313781738281,286.7346496582031,1.0,0.4076971709728241,1.0,1.0,0.0,1.0,-2.2138712406158447,2.213867664337158,3.427440560699324e-06,1.364757061004639,1.0,1.0,0.0,67.34767150878906,47.0,41620.45703125,-0.0,873.2449340820312,1.0,283.1499938964844,285.9093322753906,296.10162353515625,298.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,29282.099609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897903323173523,1.0,0.0,0.0,3.6043343544006334,3.6043567657470703,8.668490067975654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6864.2265625,0.0,1433.3187255859375,1895.4371337890625,0.0,2378.470703125,0.8905112743377686,1.0,0.0,3.0,1.0,0.0
17995500,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.836021900177002,0.241807535290718,0.2174866795539856,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.8141473531723022,0.2217173874378204,0.210413172841072,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.83487468957901,0.2405283451080322,0.168414682149887,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.7798517346382141,0.194995567202568,0.1853539645671844,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7257426977157593,0.1553752273321151,0.7034561634063721,286.7377014160156,284.95001220703125,294.7776794433594,293.0951538085937,294.7755432128906,297.6224365234375,286.7386169433594,1.0,0.4053256213665008,1.0,1.0,0.0,1.0,-2.227792501449585,2.2277889251708984,3.4700112792052096e-06,1.3735543489456177,1.0,1.0,0.0,62.25389099121094,47.0,42037.97265625,-0.0,867.2848510742188,1.0,283.1499938964844,285.9045715332031,296.1231994628906,298.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,29987.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925782203674316,1.0,0.0,0.0,3.647473096847534,3.647495985031128,8.877230470716313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.15869140625,0.0,1485.401611328125,1895.4371337890625,0.0,2403.77294921875,0.8982937932014465,1.0,0.0,3.0,1.0,0.0
17995560,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8583472967147827,0.2444247156381607,0.2196328938007354,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.8347986936569214,0.2236284911632537,0.2120077311992645,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8566415309906006,0.2427230328321457,0.1697916537523269,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7472839355469,0.8013559579849243,0.1965711116790771,0.1866310089826584,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.7431046366691589,0.1561947464942932,0.7061205506324768,286.7476806640625,284.95001220703125,294.8201904296875,293.1169128417969,294.8180847167969,297.61383056640625,286.7491149902344,1.0,0.4027964770793915,1.0,1.0,0.0,1.0,-2.241416931152344,2.241413354873657,3.511941258693696e-06,1.3821583986282349,1.0,1.0,0.0,56.98567581176758,35.0,42395.796875,-0.0,860.280029296875,1.0,283.1499938964844,285.90728759765625,296.1440734863281,298.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,30427.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952525019645691,1.0,0.0,0.0,3.6741695404052734,3.6741929054260254,9.007653716253116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.416015625,0.0,1518.2567138671875,1895.4371337890625,0.0,2428.1015625,0.9076583981513976,1.0,0.0,3.0,1.0,0.0
17995620,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521057128906,0.8867552876472473,0.2470162510871887,0.2217548936605453,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.8604802489280701,0.2255167514085769,0.2135778963565826,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521057128906,0.8844111561775208,0.2448879331350326,0.1711461842060089,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7519836425781,0.8261219263076782,0.1981279253959655,0.1878872960805893,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.7652841210365295,0.157000333070755,0.7087069749832153,286.7522277832031,284.95001220703125,294.8622741699219,293.1385803222656,294.8601989746094,297.60552978515625,286.7531433105469,1.0,0.4001427292823791,1.0,1.0,0.0,1.0,-2.2547879219055176,2.254784345626831,3.553348278728663e-06,1.3905967473983765,1.0,1.0,0.0,51.5753173828125,35.0,42804.67578125,-0.0,852.3836059570312,1.0,283.1499938964844,285.9028625488281,296.1653747558594,298.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,31128.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979109287261963,1.0,0.0,0.0,3.7162516117095934,3.716275453567505,9.215173690790834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6969.01708984375,0.0,1571.0247802734375,1895.4371337890625,0.0,2452.340576171875,0.9151825904846193,1.0,0.0,3.0,1.0,0.0
17995680,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.9250115752220154,0.2495807409286499,0.2238457351922989,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618408203125,0.8946288824081421,0.2273804694414138,0.2151192128658294,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.9216389656066896,0.2470217049121856,0.172474205493927,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.8565940856933594,0.1996643394231796,0.1891188770532608,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.761474609375,0.7948013544082642,0.1577897667884826,0.7111985683441162,286.7621154785156,284.95001220703125,294.9039001464844,293.1601257324219,294.90185546875,297.59747314453125,286.7635192871094,1.0,0.3973852396011352,1.0,1.0,0.0,1.0,-2.267850637435913,2.2678470611572266,3.594046575017273e-06,1.3988349437713623,1.0,1.0,0.0,46.05664825439453,25.0,43154.43359375,-0.0,843.6640625,1.0,283.1499938964844,285.9057312011719,296.1860046386719,298.97369384765625,293.1499938964844,293.1499938964844,283.1499938964844,31562.748046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004568815231323,1.0,0.0,0.0,3.7420654296875,3.742089509963989,9.343639248982072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6999.9521484375,0.0,1603.99072265625,1895.4371337890625,0.0,2475.602783203125,0.9243335723876952,1.0,0.0,3.0,1.0,0.0
17995740,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665100097656,0.9739863276481628,0.2521167993545532,0.2259215414524078,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664794921875,0.9425884485244752,0.2292191386222839,0.216646060347557,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665100097656,0.9705598950386048,0.2491237074136734,0.1737873554229736,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76641845703125,0.8979174494743347,0.2011798620223999,0.1903396844863891,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662658691406,0.8309277892112732,0.1585623919963836,0.7136558890342712,286.7666320800781,284.95001220703125,294.94500732421875,293.1815795898437,294.9429931640625,297.5896911621094,286.7675476074219,1.0,0.3948206603527069,1.0,1.0,0.0,1.0,-2.280778408050537,2.2807748317718506,3.634561380749801e-06,1.406981348991394,1.0,1.0,0.0,40.7058219909668,25.0,43555.734375,-0.0,835.353759765625,1.0,283.1499938964844,285.9015197753906,296.20709228515625,299.01904296875,293.1499938964844,293.1499938964844,283.1499938964844,32261.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029857873916626,1.0,0.0,0.0,3.783244371414185,3.783268928527832,9.55041173256177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7036.25927734375,0.0,1657.5281982421875,1895.4371337890625,0.0,2498.7548828125,0.931636393070221,1.0,0.0,3.0,1.0,0.0
17995800,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719116210937,0.9943156242370604,0.254930704832077,0.220235526561737,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719421386719,0.977623701095581,0.2310083508491516,0.2182331681251526,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719116210937,0.996460497379303,0.2512389123439789,0.172785148024559,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77203369140625,0.9338060021400452,0.202650249004364,0.1916248798370361,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77215576171875,0.8584323525428772,0.1592949032783508,0.7164379358291626,286.771728515625,284.95001220703125,294.98553466796875,293.2028503417969,294.9835510253906,297.58270263671875,286.7700500488281,1.0,0.3917005956172943,1.0,1.0,0.0,1.0,-2.2791452407836914,2.279141664505005,3.6301294130680617e-06,1.4064737558364868,1.0,1.0,0.0,37.416114807128906,43.0,43747.33203125,-0.0,821.04833984375,1.0,283.1499938964844,285.8977966308594,296.2273254394531,299.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,32689.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053917288780212,1.0,0.0,0.0,3.808270215988159,3.808295249938965,9.677179377831635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7058.76513671875,0.0,1690.6397705078125,1895.4371337890625,0.0,2520.822021484375,0.9405968189239502,1.0,0.0,3.0,1.0,0.0
17995860,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552795410156,0.9935583472251892,0.2586794793605804,0.2175680845975875,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.9824828505516052,0.2327294796705246,0.2198750376701355,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552795410156,0.9935583472251892,0.253992885351181,0.1692196130752563,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75537109375,0.939648449420929,0.204059898853302,0.1929700374603271,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8622785806655884,0.1600011438131332,0.7195819020271301,286.75518798828125,284.95001220703125,295.02545166015625,293.2239990234375,295.0235290527344,297.5810546875,286.7550048828125,1.0,0.3920884728431701,1.0,1.0,0.0,1.0,-2.279090642929077,2.27908706665039,3.629411821748363e-06,1.4060323238372805,1.0,1.0,0.0,37.12896728515625,43.0,43948.44140625,-0.0,819.84619140625,1.0,283.1499938964844,285.87994384765625,296.24481201171875,299.0894470214844,293.1499938964844,293.1499938964844,283.1499938964844,33386.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073142766952515,1.0,0.0,0.0,3.84865975379944,3.8486852645874015,9.883535767585272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7076.5234375,0.0,1745.00390625,1895.4371337890625,0.0,2538.482421875,0.9477072358131408,1.0,0.0,3.0,1.0,0.0
17995920,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.9939278960227966,0.2622677385807037,0.2188469469547271,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.9833086729049684,0.234420821070671,0.221487358212471,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.9939278960227966,0.2567205727100372,0.170214295387268,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606201171875,0.9405211806297302,0.2054436206817627,0.1942916512489318,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603454589844,0.8622929453849792,0.16071617603302,0.7227901816368103,286.760986328125,284.95001220703125,295.0647277832031,293.2449645996094,295.0628356933594,297.5793762207031,286.7626342773437,1.0,0.3944951295852661,1.0,1.0,0.0,1.0,-2.291867017745972,2.291863441467285,3.669505076686619e-06,1.4139670133590698,1.0,1.0,0.0,37.49515151977539,61.0,44277.78125,-0.0,833.4736328125,1.0,283.1499938964844,285.8814697265625,296.261962890625,299.1209716796875,293.1499938964844,293.1499938964844,283.04998779296875,33810.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088001012802124,1.0,0.0,0.0,3.873001337051392,3.8730273246765137,1.0008951676354627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7231.05224609375,0.0,1778.32373046875,1895.4371337890625,0.0,2552.147705078125,0.9555007219314576,1.0,0.0,3.0,1.0,0.0
17995980,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72900390625,0.9952752590179444,0.2652235329151153,0.2239064574241638,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.9803647994995116,0.236062467098236,0.2230878621339798,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72900390625,0.9952752590179444,0.2589702308177948,0.1741494685411453,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.9366541504859924,0.2067834436893463,0.1956046968698501,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7300720214844,0.8586174249649048,0.1614004522562027,0.7260587811470032,286.7285461425781,284.95001220703125,295.1033020019531,293.2657470703125,295.1014709472656,297.57452392578125,286.7269287109375,1.0,0.3987931907176971,1.0,1.0,0.0,1.0,-2.3144731521606445,2.314469337463379,3.741126874956535e-06,1.4280803203582764,1.0,1.0,0.0,38.44844055175781,61.0,45128.92578125,-0.0,859.3005981445312,1.0,283.06475830078125,285.8303527832031,296.2996520996094,299.2274780273437,293.1499938964844,293.1499938964844,283.04998779296875,34384.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130477666854858,1.0,0.0,0.0,3.9057583808898926,3.9057846069335938,1.0178973752772436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7205.80712890625,0.0,1823.8284912109373,1895.4371337890625,0.0,2591.287841796875,0.9616239070892334,1.0,0.0,3.0,1.0,0.0
17996040,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73785400390625,0.9970631003379822,0.2672938108444214,0.2320239096879959,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377014160156,0.9739746451377868,0.2376502901315689,0.2246361672878265,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73785400390625,0.9982948899269104,0.2604785859584808,0.1813907474279403,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374267578125,0.92874276638031,0.2080751210451126,0.1968730688095092,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.8518955707550049,0.1620185524225235,0.7291210889816284,286.7383117675781,284.95001220703125,295.1411437988281,293.28631591796875,295.13934326171875,297.564697265625,286.74169921875,1.0,0.4048500955104828,1.0,1.0,0.0,1.0,-2.346331834793091,2.346328020095825,3.84336817660369e-06,1.4479984045028689,1.0,1.0,0.0,39.95418930053711,79.0,45740.09765625,-0.0,897.0814819335938,1.0,283.0521240234375,285.8340759277344,296.3192749023437,299.2652282714844,293.1499938964844,293.1499938964844,282.75,34749.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163832426071167,1.0,0.0,0.0,3.926450252532959,3.9264767169952393,1.028711153594486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7638.64111328125,0.0,1852.9691162109373,1895.4371337890625,0.0,2622.095703125,0.9665474891662598,1.0,0.0,3.0,1.0,0.0
