time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996100,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9801967144012452,0.2681549191474914,0.2411656677722931,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312255859375,0.9421762228012084,0.2391057610511779,0.226246640086174,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9725069999694824,0.2614932060241699,0.1828351467847824,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.8966825604438782,0.2092472165822982,0.198208212852478,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352233886719,0.8261290192604065,0.162485584616661,0.7323575615882874,286.628662109375,284.95001220703125,295.1781921386719,293.3066711425781,295.17645263671875,297.54931640625,286.6185913085937,1.0,0.4118653237819671,1.0,1.0,0.0,1.0,-2.371507406234741,2.371503591537476,3.925759301637299e-06,1.4641276597976685,1.0,1.0,0.0,44.14697265625,79.0,47356.34375,-0.0,939.751953125,1.0,282.7936096191406,285.6803894042969,296.3861999511719,299.5009460449219,293.1499938964844,293.1499938964844,282.75,35033.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826802670955658,1.0,0.0,0.0,3.942443370819092,3.942470073699951,1.0371085181759554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7466.4384765625,0.0,1875.7041015625,1895.4371337890625,0.0,2718.7021484375,0.9703524708747864,1.0,0.0,3.0,1.0,0.0
17996160,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882568359375,0.933405101299286,0.2690792381763458,0.2421215921640396,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882873535156,0.895177960395813,0.2403341084718704,0.2277522534132003,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882568359375,0.9245042204856871,0.2625394761562347,0.1837385296821594,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58837890625,0.8560208678245544,0.2102110832929611,0.1994587928056717,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.7887651920318604,0.1627271771430969,0.7351078391075134,286.5881652832031,284.95001220703125,295.2143859863281,293.3267822265625,295.21270751953125,297.5335693359375,286.5880126953125,1.0,0.4189549684524536,1.0,1.0,0.0,1.0,-2.3825247287750244,2.38252067565918,3.961984020861564e-06,1.4710965156555176,1.0,1.0,0.0,51.04557800292969,97.0,47751.3984375,-0.0,979.2621459960938,1.0,282.75592041015625,285.6430358886719,296.3912048339844,299.4957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328050374984741,1.0,0.0,0.0,3.954796314239502,3.954823255538941,1.043617885443382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7853.1865234375,0.0,1893.39111328125,1895.4371337890625,0.0,2774.572998046875,0.9732912182807922,1.0,0.0,3.0,1.0,0.0
17996220,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45458984375,0.8944857716560364,0.270263135433197,0.2433874905109405,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.861223578453064,0.241419181227684,0.229153573513031,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45477294921875,0.88697350025177,0.2635865807533264,0.1847034245729446,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.456787109375,0.8255486488342285,0.2110431641340255,0.2006139755249023,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599304199219,0.7581952810287476,0.1628378927707672,0.737333357334137,286.4527587890625,284.95001220703125,295.2497253417969,293.3466491699219,295.24810791015625,297.51953125,286.44219970703125,1.0,0.426340788602829,1.0,1.0,0.0,1.0,-2.393007278442383,2.393003225326538,3.9966089389054105e-06,1.4777213335037231,1.0,1.0,0.0,58.52604293823242,97.0,49145.41015625,-0.0,1020.9266357421876,1.0,282.4935913085937,285.47247314453125,296.4324035644531,299.6805419921875,293.1499938964844,293.1499938964844,282.45001220703125,35423.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425576090812683,1.0,0.0,0.0,3.9643325805664062,3.9643595218658447,1.0486569408385549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7637.056640625,0.0,1907.120849609375,1895.4371337890625,0.0,2865.620361328125,0.9755597114562988,1.0,0.0,3.0,1.0,0.0
17996280,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.8649780750274658,0.271461546421051,0.2447149008512497,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41168212890625,0.8343513011932373,0.2423405796289444,0.2303871363401413,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.8578224182128906,0.2645380795001983,0.1856075823307037,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117431640625,0.7992671728134155,0.2117239385843277,0.2016182988882064,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119567871094,0.7340362071990967,0.1628091931343078,0.738916277885437,286.4115295410156,284.95001220703125,295.2841491699219,293.3662414550781,295.2825622558594,297.5054016113281,286.411376953125,1.0,0.4338809847831726,1.0,1.0,0.0,1.0,-2.402045249938965,2.40204119682312,4.026605438411934e-06,1.4834431409835815,1.0,1.0,0.0,66.59031677246094,100.0,49498.75390625,-0.0,1063.74560546875,1.0,282.4559631347656,285.4358825683594,296.4228515625,299.6443176269531,293.1499938964844,293.1499938964844,282.1499938964844,35555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469703197479248,1.0,0.0,0.0,3.971690654754639,3.971717834472656,1.0525533298277878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8031.74609375,0.0,1917.7598876953125,1895.4371337890625,0.0,2906.90234375,0.9773099422454834,1.0,0.0,3.0,1.0,0.0
17996340,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.8472995758056641,0.2726682722568512,0.2460629194974899,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27740478515625,0.817872941493988,0.2431732565164566,0.2314821034669876,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.840311586856842,0.2654404044151306,0.1864561140537262,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786865234375,0.7818050384521484,0.2123212814331054,0.2024862617254257,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.7188233137130737,0.1627049595117569,0.7398515343666077,286.274658203125,284.95001220703125,295.31756591796875,293.3855285644531,295.3160400390625,297.4919738769531,286.2640380859375,1.0,0.4394972324371338,1.0,1.0,0.0,1.0,-2.4096570014953613,2.4096529483795166,4.051983069075504e-06,1.4882763624191284,1.0,1.0,0.0,72.91556549072266,100.0,50846.28125,-0.0,1098.137451171875,1.0,282.1932678222656,285.2646484375,296.458740234375,299.8163146972656,293.1499938964844,293.1499938964844,282.1499938964844,35656.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551740646362305,1.0,0.0,0.0,3.977366209030152,3.977393388748169,1.0555636436038185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7802.39501953125,0.0,1925.9930419921875,1895.4371337890625,0.0,2983.75390625,0.9786599278450012,1.0,0.0,3.0,1.0,0.0
17996400,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.8347086310386658,0.2737863957881927,0.2472642511129379,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.8050513863563538,0.2438868731260299,0.2323963046073913,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.8277069330215454,0.2662358283996582,0.1871793121099472,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.7689793109893799,0.2128082513809204,0.2031859755516052,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.7064379453659058,0.1625038236379623,0.7400816679000854,286.23175048828125,284.95001220703125,295.3500061035156,293.404541015625,295.3485107421875,297.4781494140625,286.2313232421875,1.0,0.4442896246910095,1.0,1.0,0.0,1.0,-2.415282726287842,2.415278673171997,4.070795966981677e-06,1.4918497800827026,1.0,1.0,0.0,78.32606506347656,88.0,51142.90625,0.0,1126.72021484375,1.0,282.1559143066406,285.2272033691406,296.4493713378906,299.7738952636719,293.1499938964844,293.1499938964844,281.8500061035156,35735.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584101796150208,1.0,0.0,0.0,3.981741189956665,3.9817683696746826,1.0578870615063352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8207.328125,0.0,1932.3555908203125,1895.4371337890625,0.0,3014.09521484375,0.97970050573349,1.0,0.0,3.0,1.0,0.0
17996460,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.8299685716629028,0.2748757004737854,0.2483849823474884,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.7996920943260193,0.2445460706949234,0.2331665307283401,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8227198719978333,0.2669850885868072,0.1878128200769424,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.7638431191444397,0.2132457792758941,0.2037418484687805,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.7006216645240784,0.1622602343559265,0.739629328250885,286.0914306640625,284.95001220703125,295.3818664550781,293.4234924316406,295.3804016113281,297.4649963378906,286.0804748535156,1.0,0.4463851749897003,1.0,1.0,0.0,1.0,-2.4192144870758057,2.419210433959961,4.083992280357052e-06,1.4943610429763794,1.0,1.0,0.0,80.89683532714844,88.0,52430.29296875,0.0,1141.7823486328125,1.0,281.89306640625,285.0537109375,296.4859619140625,299.9432678222656,293.1499938964844,293.1499938964844,281.8500061035156,35795.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655970096588135,1.0,0.0,0.0,3.985115766525269,3.985143184661865,1.0596810398055825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7965.5830078125,0.0,1937.27294921875,1895.4371337890625,0.0,3081.506103515625,0.9805031418800354,1.0,0.0,3.0,1.0,0.0
17996520,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.8291699886322021,0.2758695781230926,0.2493069469928741,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.7985134124755859,0.2451136261224746,0.2337508648633957,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8216407895088196,0.2676409482955932,0.1883012950420379,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7625982165336609,0.2136032283306121,0.2041257470846176,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.6985378861427307,0.1619475036859512,0.7384476065635681,286.0453186035156,284.95001220703125,295.41363525390625,293.4426574707031,295.41217041015625,297.4515686035156,286.0445251464844,1.0,0.4470619261264801,1.0,1.0,0.0,1.0,-2.421008348464966,2.421004295349121,4.090026322955964e-06,1.495511174201965,1.0,1.0,0.0,81.6985855102539,76.0,52667.55078125,0.0,1147.1385498046875,1.0,281.8558349609375,285.01416015625,296.4786071777344,299.8983764648437,293.1499938964844,293.1499938964844,281.54998779296875,35842.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680360913276672,1.0,0.0,0.0,3.9877171516418457,3.9877445697784415,1.0610649496811677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.826171875,0.0,1941.0693359375,1895.4371337890625,0.0,3104.3876953125,0.9811218976974488,1.0,0.0,3.0,1.0,0.0
17996580,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8315544724464417,0.2768387794494629,0.2502019703388214,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8006731271743774,0.2456481754779815,0.2342706769704818,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.8237062096595764,0.2682684957981109,0.1887531578540802,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.7644298672676086,0.213935375213623,0.2044479995965957,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.6994405388832092,0.1616147309541702,0.7369616031646729,285.9017028808594,284.95001220703125,295.4452819824219,293.4620666503906,295.4438171386719,297.4389343261719,285.8905029296875,1.0,0.4466044306755066,1.0,1.0,0.0,1.0,-2.422068357467652,2.422064304351806,4.093588813702809e-06,1.49618661403656,1.0,1.0,0.0,81.08345031738281,76.0,53906.2734375,0.0,1145.8131103515625,1.0,281.59295654296875,284.83856201171875,296.5164794921875,300.06658935546875,293.1499938964844,293.1499938964844,281.54998779296875,35878.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744614720344543,1.0,0.0,0.0,3.98972225189209,3.989749670028688,1.062132241713698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8126.98291015625,0.0,1943.998779296875,1895.4371337890625,0.0,3164.65673828125,0.9815987944602966,1.0,0.0,3.0,1.0,0.0
17996640,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.8360792398452759,0.277713418006897,0.2509278059005737,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.8051038980484009,0.2461020499467849,0.2346493303775787,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.8278881311416626,0.2688117325305938,0.1890911310911178,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.7683865427970886,0.2142006456851959,0.2046453952789306,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.7023670673370361,0.1612255424261093,0.7349666357040405,285.853515625,284.95001220703125,295.47686767578125,293.4816589355469,295.47540283203125,297.4260559082031,285.8525085449219,1.0,0.4452027976512909,1.0,1.0,0.0,1.0,-2.421546697616577,2.4215426445007324,4.091851224075072e-06,1.4958651065826416,1.0,1.0,0.0,79.47277069091797,64.0,54106.69921875,0.0,1138.5689697265625,1.0,281.55584716796875,284.7976989746094,296.5111389160156,300.02056884765625,293.1499938964844,293.1499938964844,281.25,35906.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763350248336792,1.0,0.0,0.0,3.991267681121826,3.991295099258423,1.0629552207319648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8552.1435546875,0.0,1946.2586669921875,1895.4371337890625,0.0,3182.22509765625,0.9819663166999816,1.0,0.0,3.0,1.0,0.0
17996700,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8430883288383484,0.2785651087760925,0.2516469955444336,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.8118699789047241,0.2465289533138275,0.2349909842014312,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.8344430923461914,0.269332081079483,0.1894120424985885,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.7747461199760437,0.2144490629434585,0.2048108428716659,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.7075104117393494,0.1608244329690933,0.7328051924705505,285.7074890136719,284.95001220703125,295.5083312988281,293.50146484375,295.50689697265625,297.4139709472656,285.6960754394531,1.0,0.443071573972702,1.0,1.0,0.0,1.0,-2.4206409454345703,2.4206368923187256,4.088812602276448e-06,1.4952908754348757,1.0,1.0,0.0,76.94181823730469,64.0,55309.5703125,0.0,1127.095458984375,1.0,281.2928771972656,284.62042236328125,296.5501403808594,300.188720703125,293.1499938964844,293.1499938964844,281.25,35927.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822259902954102,1.0,0.0,0.0,3.99245858192444,3.992486000061035,1.0635895932864514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8289.388671875,0.0,1948.0013427734373,1895.4371337890625,0.0,3237.437744140625,0.9822495579719543,1.0,0.0,3.0,1.0,0.0
17996760,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8520105481147766,0.2793229818344116,0.252212792634964,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.8200695514678955,0.2468816488981247,0.2352127134799957,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.8428220152854919,0.2697712779045105,0.1896335333585739,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.7829442024230957,0.2146359235048294,0.2048735469579696,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7140722274780273,0.1603723466396331,0.7302404642105103,285.6573181152344,284.95001220703125,295.5397033691406,293.521484375,295.53826904296875,297.40167236328125,285.6561584472656,1.0,0.4403144717216491,1.0,1.0,0.0,1.0,-2.41842007637024,2.4184160232543945,4.081374299857998e-06,1.4938886165618896,1.0,1.0,0.0,73.81619262695312,52.0,55482.17578125,0.0,1111.6923828125,1.0,281.2557067871094,284.5782775878906,296.5465393066406,300.14208984375,293.1499938964844,293.1499938964844,280.95001220703125,35944.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883711040019989,1.0,0.0,0.0,3.9933762550354,3.993403673171997,1.0640786740623298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8725.7841796875,0.0,1949.344970703125,1895.4371337890625,0.0,3251.348388671875,0.9824678301811218,1.0,0.0,3.0,1.0,0.0
17996820,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.8636574745178223,0.2800513207912445,0.2527815699577331,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.8303514122962952,0.2472147494554519,0.2354162484407425,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.8537887930870056,0.2701888978481293,0.1898483783006668,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.7935860753059387,0.2148083597421646,0.204920083284378,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7222232222557068,0.1599113345146179,0.727584719657898,285.5093078613281,284.95001220703125,295.57098388671875,293.54168701171875,295.56951904296875,297.39013671875,285.4976806640625,1.0,0.4370781481266022,1.0,1.0,0.0,1.0,-2.416008710861206,2.4160046577453613,4.073291620443342e-06,1.4923557043075562,1.0,1.0,0.0,70.09253692626953,52.0,56654.36328125,0.0,1093.641845703125,1.0,280.9927673339844,284.3995666503906,296.5861511230469,300.31011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35957.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891909122467041,1.0,0.0,0.0,3.994083404541016,3.994110822677612,1.064455545929377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8453.6572265625,0.0,1950.3807373046875,1895.4371337890625,0.0,3302.640380859375,0.982636034488678,1.0,0.0,3.0,1.0,0.0
17996880,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8776649236679077,0.2806625664234161,0.253192663192749,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8425853848457336,0.2474771291017532,0.235515147447586,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.8670967817306519,0.2705250680446625,0.1899714320898056,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8062093257904053,0.2149190455675125,0.2048749774694442,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7316985726356506,0.1594010144472122,0.7245849967002869,285.4577331542969,284.95001220703125,295.6021423339844,293.5621032714844,295.6007080078125,297.37823486328125,285.45635986328125,1.0,0.4334112405776977,1.0,1.0,0.0,1.0,-2.412414312362671,2.412410259246826,4.0612703742226586e-06,1.4900782108306885,1.0,1.0,0.0,66.03319549560547,40.0,56802.5546875,0.0,1072.9312744140625,1.0,280.955810546875,284.35650634765625,296.5836486816406,300.2624816894531,293.1499938964844,293.1499938964844,280.6499938964844,35967.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903627395629883,1.0,0.0,0.0,3.994628190994263,3.99465584754944,1.0647460157997557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8902.2021484375,0.0,1951.1790771484373,1895.4371337890625,0.0,3313.599609375,0.9827656149864196,1.0,0.0,3.0,1.0,0.0
17996940,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.895206868648529,0.2812207341194153,0.2535938918590545,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8581218123435974,0.2477214038372039,0.2356072515249252,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.8839571475982666,0.2708398997783661,0.1900948137044906,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.8209378719329834,0.2150147259235382,0.2048221975564956,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.743638277053833,0.158882662653923,0.7215403318405151,285.3076477050781,284.95001220703125,295.6332092285156,293.5826721191406,295.6317749023437,297.36700439453125,285.2957763671875,1.0,0.4294169545173645,1.0,1.0,0.0,1.0,-2.4087183475494385,2.4087142944335938,4.0489144339517225e-06,1.487725853919983,1.0,1.0,0.0,61.58042526245117,40.0,57946.0546875,0.0,1050.5550537109375,1.0,280.6928100585937,284.17626953125,296.62371826171875,300.43017578125,293.1499938964844,293.1499938964844,280.6499938964844,35974.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955116868019104,1.0,0.0,0.0,3.99504828453064,3.995075702667236,1.0649698651832296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.5302734375,0.0,1951.79443359375,1895.4371337890625,0.0,3361.7119140625,0.9828654527664183,1.0,0.0,3.0,1.0,0.0
17997000,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.9168635606765748,0.2816615104675293,0.2538302540779114,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.8771809339523315,0.24789559841156,0.2356011122465133,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.904207706451416,0.2710734009742737,0.1901303380727768,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.8377561569213867,0.2150487899780273,0.2046831101179123,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.7583771347999573,0.1583153307437896,0.7181829810142517,285.25421142578125,284.95001220703125,295.6641845703125,293.6034545898437,295.6627502441406,297.3554077148437,285.252685546875,1.0,0.4251094758510589,1.0,1.0,0.0,1.0,-2.403898000717163,2.4038939476013184,4.032839115097886e-06,1.4846646785736084,1.0,1.0,0.0,56.954437255859375,28.0,58072.01171875,0.0,1026.31201171875,1.0,280.6557922363281,284.1319274902344,296.6222229003906,300.3817138671875,293.1499938964844,293.1499938964844,280.3500061035156,35980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964294195175171,1.0,0.0,0.0,3.995371818542481,3.995399236679077,1.0651423281160532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9080.8388671875,0.0,1952.2686767578125,1895.4371337890625,0.0,3370.279052734375,0.9829424023628236,1.0,0.0,3.0,1.0,0.0
17997060,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9461875557899476,0.282070130109787,0.2540721595287323,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9017401337623596,0.2480526864528656,0.2355939000844955,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.93239027261734,0.2712866961956024,0.190170407295227,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8595560789108276,0.2150695323944091,0.2045421302318573,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.7778958678245544,0.1577403843402862,0.71480393409729,285.1021423339844,284.95001220703125,295.6950378417969,293.6244201660156,295.693603515625,297.3445129394531,285.0900573730469,1.0,0.4205677211284637,1.0,1.0,0.0,1.0,-2.399056911468506,2.399052858352661,4.016713319288101e-06,1.481578707695007,1.0,1.0,0.0,52.05651092529297,28.0,59187.0703125,0.0,1001.031005859375,1.0,280.392822265625,283.9501342773437,296.6625061035156,300.54888916015625,293.1499938964844,293.1499938964844,280.3500061035156,35984.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901280164718628,1.0,0.0,0.0,3.9956209659576416,3.9956483840942383,1.0652752280293498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8789.552734375,0.0,1952.6341552734373,1895.4371337890625,0.0,3415.5146484375,0.983001708984375,1.0,0.0,3.0,1.0,0.0
17997120,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9783383011817932,0.2823806703090668,0.2541712820529938,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9354044795036316,0.2481407821178436,0.2354930192232132,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.966251015663147,0.2714199125766754,0.1901260167360305,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8879587650299072,0.2150306552648544,0.2043202519416809,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8029109239578247,0.1571177095174789,0.7111343145370483,285.04705810546875,284.95001220703125,295.72576904296875,293.6455383300781,295.7243347167969,297.33331298828125,285.0453491210937,1.0,0.4157863855361938,1.0,1.0,0.0,1.0,-2.3931772708892822,2.393173217773437,3.997184194304282e-06,1.4778375625610352,1.0,1.0,0.0,47.0796127319336,31.0,59292.02734375,0.0,974.424072265625,1.0,280.3558044433594,283.9046936035156,296.66180419921875,300.49932861328125,293.1499938964844,293.1499938964844,280.04998779296875,35988.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019676446914672,1.0,0.0,0.0,3.9958131313323975,3.995840549468994,1.065377659870137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9262.095703125,0.0,1952.9156494140625,1895.4371337890625,0.0,3421.9189453125,0.983047366142273,1.0,0.0,3.0,1.0,0.0
17997180,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.998063862323761,0.2826670110225677,0.2543610036373138,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9609557390213012,0.2482116669416427,0.2354735881090164,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9879789352416992,0.2715327739715576,0.1901472359895706,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9106082320213318,0.2149787694215774,0.2041795998811721,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8210121989250183,0.1564870029687881,0.7078332304954529,284.89508056640625,284.95001220703125,295.75640869140625,293.66680908203125,295.7549743652344,297.3228454589844,284.8844299316406,1.0,0.4128771126270294,1.0,1.0,0.0,1.0,-2.3883166313171387,2.388312578201294,3.981037480116356e-06,1.4747165441513062,0.946526288986206,0.946526288986206,0.0,43.91944122314453,31.0,60309.1796875,0.0,956.4093627929688,1.0,280.09283447265625,283.7262268066406,296.7021789550781,300.66436767578125,293.1499938964844,293.1499938964844,280.04998779296875,37115.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065378904342652,1.0,0.0,0.0,3.981367349624634,3.981394767761232,1.0576884506008355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.025390625,0.0,1943.1339111328125,1895.4371337890625,0.0,3464.44677734375,0.9792624711990356,1.0,0.0,3.0,1.0,0.0
17997240,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.2835013568401336,0.2495215982198715,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9690237045288086,0.2482336610555648,0.2354452162981033,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9944968819618224,0.2717177271842956,0.1901793181896209,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9190133810043336,0.214881956577301,0.2040411829948425,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8262357711791992,0.1558208912611007,0.7046334147453308,284.87750244140625,284.95001220703125,295.7869567871094,293.6882629394531,295.7855224609375,297.3144226074219,284.8822326660156,1.0,0.4102652668952942,1.0,1.0,0.0,1.0,-2.376058578491211,2.376054525375366,3.940669103030814e-06,1.466983437538147,0.9101249575614928,0.9101249575614928,0.0,42.731353759765625,49.0,59922.60546875,0.0,938.74951171875,1.0,280.0559997558594,283.7323913574219,296.69744873046875,300.5835876464844,293.1499938964844,293.1499938964844,279.75,39538.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063495993614196,1.0,0.0,0.0,3.889398097991944,3.889425039291382,1.0093878017869429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9350.2861328125,0.0,1844.39208984375,1895.4371337890625,0.0,3462.6962890625,0.9610595107078552,1.0,0.0,3.0,1.0,0.0
17997300,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.2844332754611969,0.2512042224407196,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.9671826362609864,0.2483533024787902,0.2355476915836334,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9931290745735168,0.2718468606472015,0.1903274655342102,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9167979955673218,0.2148746997117996,0.2040246725082397,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.8236708045005798,0.1552367210388183,0.7019595503807068,284.8000183105469,284.95001220703125,295.8173522949219,293.7098999023437,295.8159484863281,297.30780029296875,284.8031311035156,1.0,0.4106460809707641,1.0,1.0,0.0,1.0,-2.3749043941497803,2.374900579452514,3.936626853828784e-06,1.4660760164260864,0.8229677081108093,0.8229677081108093,0.0,42.934356689453125,49.0,60365.3984375,0.0,938.3767700195312,1.0,279.7963256835937,283.6440124511719,296.7315673828125,300.7101745605469,293.1499938964844,293.1499938964844,279.75,43988.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092154502868652,1.0,0.0,0.0,3.7429563999176025,3.742982864379883,9.348088951810496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8955.720703125,0.0,1700.3636474609375,1895.4371337890625,0.0,3489.321533203125,0.9289537668228148,1.0,0.0,3.0,1.0,0.0
17997360,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9953551292419434,0.2847869098186493,0.2562483847141266,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9550973773002625,0.2486291378736496,0.2357597649097442,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9833834767341614,0.2721845507621765,0.1905070543289184,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.904419243335724,0.2150064408779144,0.20411317050457,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8132467269897461,0.1547586470842361,0.6997582316398621,284.89520263671875,284.95001220703125,295.84765625,293.7316589355469,295.84625244140625,297.30047607421875,284.8998107910156,1.0,0.4127134084701538,1.0,1.0,0.0,1.0,-2.3795862197875977,2.379582166671753,3.95207598558045e-06,1.4690759181976318,0.8522368669509888,0.8522368669509888,0.0,44.47867965698242,67.0,60314.875,0.0,949.6373901367188,1.0,279.7574462890625,283.7365417480469,296.7243347167969,300.6207275390625,293.1499938964844,293.1499938964844,280.04998779296875,41266.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070805311203004,1.0,0.0,0.0,3.6210882663726807,3.6211130619049072,8.749263997742673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8399.220703125,0.0,1540.33447265625,1895.4371337890625,0.0,3469.490478515625,0.9042969942092896,1.0,0.0,3.0,1.0,0.0
17997420,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.97388756275177,0.2854337096214294,0.2567592263221741,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9276063442230223,0.2491908967494964,0.2362870126962661,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9594860076904296,0.2728744447231293,0.1909630596637725,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8806859254837036,0.215391531586647,0.2044896334409713,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7912673354148865,0.1544719338417053,0.6986720561981201,285.0345153808594,284.95001220703125,295.8778686523437,293.7535705566406,295.8764343261719,297.2962646484375,285.0403747558594,1.0,0.4158504009246826,1.0,1.0,0.0,1.0,-2.3810412883758545,2.381037473678589,3.956629825552227e-06,1.469828724861145,0.9487944841384888,0.9487944841384888,0.0,47.98040390014648,67.0,59823.7421875,0.0,965.2492065429688,1.0,280.00079345703125,283.8828125,296.6987609863281,300.4473876953125,293.1499938964844,293.1499938964844,280.04998779296875,34717.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898891031742096,1.0,0.0,0.0,3.67608642578125,3.6761105060577393,9.017055049298506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.619140625,0.0,1552.720703125,1895.4371337890625,0.0,3393.24462890625,0.9123818874359132,1.0,0.0,3.0,1.0,0.0
17997480,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9474698901176452,0.2863502502441406,0.2576759755611419,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9004247188568115,0.2498519867658615,0.2370619624853134,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9313681721687316,0.273659348487854,0.1916286498308181,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8573651909828186,0.215871974825859,0.2050926238298416,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7691258788108826,0.1542788594961166,0.6984871029853821,285.03533935546875,284.95001220703125,295.9079284667969,293.775634765625,295.9065246582031,297.2943420410156,285.03399658203125,1.0,0.4200086295604706,1.0,1.0,0.0,1.0,-2.385178565979004,2.385174512863159,3.970150373788783e-06,1.4723619222640991,0.9793033003807068,0.9793033003807068,0.0,52.346527099609375,85.0,60192.0703125,0.0,987.3629150390624,1.0,280.0423583984375,283.8719482421875,296.740234375,300.54962158203125,293.1499938964844,293.1499938964844,279.75,33041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960403800010681,1.0,0.0,0.0,3.758329153060913,3.758353471755981,9.425033340448864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.1708984375,0.0,1634.2681884765625,1895.4371337890625,0.0,3366.6474609375,0.9276779890060424,1.0,0.0,3.0,1.0,0.0
17997540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.917374312877655,0.2869115471839905,0.2585695385932922,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.874883234500885,0.250269204378128,0.2378029078245163,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9023250341415404,0.2741224467754364,0.1922376751899719,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8345656394958496,0.2161452621221542,0.2056783735752105,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7474380731582642,0.1539453119039535,0.6983804106712341,284.8930969238281,284.95001220703125,295.9378967285156,293.7978210449219,295.9364929199219,297.2897644042969,284.88580322265625,1.0,0.4249172210693359,1.0,1.0,0.0,1.0,-2.3892362117767334,2.3892321586608887,3.983510396210477e-06,1.4748997688293457,0.8916846513748169,0.8916846513748169,0.0,57.76413345336914,85.0,61259.59765625,0.0,1013.7451782226562,1.0,279.7958679199219,283.7071228027344,296.8236083984375,300.81207275390625,293.1499938964844,293.1499938964844,279.75,36476.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019663333892822,1.0,0.0,0.0,3.751976490020752,3.7520017623901367,9.393198752150056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.494140625,0.0,1653.273193359375,1895.4371337890625,0.0,3421.906494140625,0.9264264106750488,1.0,0.0,3.0,1.0,0.0
17997600,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8897473216056824,0.2873018682003021,0.2591771483421325,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8503243327140808,0.250530332326889,0.2383404374122619,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8760995864868164,0.2744054794311523,0.1926505267620086,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8122746348381042,0.21628038585186,0.2060937285423278,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7269600629806519,0.1534973978996276,0.6977277398109436,284.9111633300781,284.95001220703125,295.9677429199219,293.8201599121094,295.9663391113281,297.283447265625,284.9148254394531,1.0,0.430303007364273,1.0,1.0,0.0,1.0,-2.391181945800781,2.3911778926849365,3.989927336078836e-06,1.476117730140686,0.8847545981407166,0.8847545981407166,0.0,64.24235534667969,103.0,61223.15625,0.0,1042.2374267578125,1.0,279.7571716308594,283.73583984375,296.8381042480469,300.7855834960937,293.1499938964844,293.1499938964844,280.04998779296875,38184.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903694212436676,1.0,0.0,0.0,3.67550277709961,3.675527334213257,9.014191846290488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8511.8037109375,0.0,1578.1866455078125,1895.4371337890625,0.0,3437.994873046875,0.912912130355835,1.0,0.0,3.0,1.0,0.0
17997660,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8668340444564819,0.2881004214286804,0.2599488496780395,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8298231363296509,0.251008540391922,0.238946259021759,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8538520932197571,0.2749706208705902,0.1931341588497162,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7911605834960938,0.2166033834218979,0.2065687030553817,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7082858085632324,0.1531812399625778,0.6972534656524658,285.0493469238281,284.95001220703125,295.9974670410156,293.8426208496094,295.9960632324219,297.2803649902344,285.0552062988281,1.0,0.4361223876476288,1.0,1.0,0.0,1.0,-2.3939313888549805,2.393927335739136,3.998962256446248e-06,1.4778097867965698,0.9857561588287354,0.9857561588287354,0.0,71.18603515625,103.0,60771.23046875,0.0,1073.563720703125,1.0,280.0021667480469,283.8818054199219,296.8112487792969,300.6194152832031,293.1499938964844,293.1499938964844,280.04998779296875,33495.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978193402290344,1.0,0.0,0.0,3.736412286758423,3.736436605453491,9.31542899706983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8831.79296875,0.0,1612.2647705078125,1895.4371337890625,0.0,3383.24853515625,0.9246155023574828,1.0,0.0,3.0,1.0,0.0
17997720,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8482039570808411,0.2890329957008362,0.2610372602939605,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8125030398368835,0.2515898942947387,0.2397545576095581,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8358104228973389,0.2756486237049103,0.1938009709119796,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7731865048408508,0.2170207947492599,0.2072228044271469,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6908791661262512,0.152948260307312,0.6974338889122009,285.0526123046875,284.95001220703125,296.0270690917969,293.8652038574219,296.02569580078125,297.2789611816406,285.0518798828125,1.0,0.4423652589321136,1.0,1.0,0.0,1.0,-2.398987054824829,2.3989830017089844,4.015680588054238e-06,1.4809743165969849,1.0,1.0,0.0,78.35291290283203,91.0,61142.76171875,0.0,1108.455078125,1.0,280.04278564453125,283.8739318847656,296.8471374511719,300.7198181152344,293.1499938964844,293.1499938964844,279.75,32817.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964110612869263,1.0,0.0,0.0,3.815190553665161,3.815215587615967,9.712382507132131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9508.38671875,0.0,1699.948486328125,1895.4371337890625,0.0,3370.107666015625,0.940104365348816,1.0,0.0,3.0,1.0,0.0
17997780,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8406133651733398,0.2895493805408478,0.261847972869873,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8047272562980652,0.2519350349903106,0.2403511852025985,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.828333854675293,0.276020348072052,0.1942876428365707,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7656530737876892,0.2172362804412841,0.2076784819364547,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6829798221588135,0.1525756269693374,0.696800172328949,284.90478515625,284.95001220703125,296.0565490722656,293.8879089355469,296.05517578125,297.2747802734375,284.8944396972656,1.0,0.4448181092739105,1.0,1.0,0.0,1.0,-2.401548147201538,2.4015440940856934,4.024267582281027e-06,1.4826494455337524,0.9296916723251344,0.9296916723251344,0.0,81.88428497314453,91.0,62334.51953125,0.0,1125.775390625,1.0,279.7945556640625,283.69744873046875,296.9245910644531,300.9824523925781,293.1499938964844,293.1499938964844,279.75,35246.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030846953392028,1.0,0.0,0.0,3.830278396606445,3.830304145812988,9.7893519068748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9261.7314453125,0.0,1737.22607421875,1895.4371337890625,0.0,3432.3212890625,0.9436585903167723,1.0,0.0,3.0,1.0,0.0
17997840,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8372746706008911,0.2898175716400146,0.2622000873088836,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8011859059333801,0.2521009147167206,0.2406203597784042,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8250015377998352,0.2761837542057037,0.1944871395826339,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7622998952865601,0.2172950506210327,0.2078409790992736,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6789817810058594,0.1520779877901077,0.6950497627258301,284.8985595703125,284.95001220703125,296.0859069824219,293.91070556640625,296.08453369140625,297.26837158203125,284.9017028808594,1.0,0.4456910490989685,1.0,1.0,0.0,1.0,-2.400391101837158,2.400387048721313,4.020487267553108e-06,1.4819629192352295,0.9056143760681152,0.9056143760681152,0.0,83.48721313476562,79.0,62259.57421875,0.0,1131.0238037109375,1.0,279.7566833496094,283.7064819335937,296.93621826171875,300.9547119140625,293.1499938964844,293.1499938964844,279.45001220703125,37757.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054051637649536,1.0,0.0,0.0,3.7648775577545166,3.764903068542481,9.457905889576068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9717.0732421875,0.0,1678.3338623046875,1895.4371337890625,0.0,3453.913818359375,0.9321978092193604,1.0,0.0,3.0,1.0,0.0
17997900,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8373506665229797,0.2900914251804352,0.2624889612197876,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8011650443077087,0.2522479891777038,0.2407973855733871,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8249740600585938,0.2763360440731048,0.1946241855621338,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7621850371360779,0.2173381745815277,0.2079149931669235,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6780316233634949,0.1515639871358871,0.6928735375404358,284.8084716796875,284.95001220703125,296.1151428222656,293.9336242675781,296.11376953125,297.2624816894531,284.8110656738281,1.0,0.4452821612358093,1.0,1.0,0.0,1.0,-2.3981423377990723,2.3981382846832275,4.013063517049886e-06,1.4805707931518557,0.8145719766616821,0.8145719766616821,0.0,83.53887939453125,79.0,62697.12890625,0.0,1128.693115234375,1.0,279.4990539550781,283.60699462890625,296.9734802246094,301.10260009765625,293.1499938964844,293.1499938964844,279.45001220703125,42709.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910260796546936,1.0,0.0,0.0,3.641774892807007,3.641799926757813,8.849515324982349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9320.0478515625,0.0,1574.1251220703125,1895.4371337890625,0.0,3499.024169921875,0.9054572582244872,1.0,0.0,3.0,1.0,0.0
17997960,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8401129841804504,0.2905433177947998,0.2627164125442505,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8039233684539795,0.2524864077568054,0.2408993393182754,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8275526165962219,0.2766124308109283,0.1947080492973327,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.764622688293457,0.2174616754055023,0.2079183012247085,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6794764995574951,0.1511050909757614,0.6903736591339111,284.8939208984375,284.95001220703125,296.1442565917969,293.9566345214844,296.14288330078125,297.2579040527344,284.8967590332031,1.0,0.4438498318195343,1.0,1.0,0.0,1.0,-2.395021438598633,2.395017385482788,4.002725290774833e-06,1.4786053895950315,0.8391257524490356,0.8391257524490356,0.0,82.35485076904297,67.0,62526.40625,0.0,1120.342041015625,1.0,279.4582824707031,283.6903991699219,296.96337890625,301.0095520019531,293.1499938964844,293.1499938964844,279.75,40567.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093524217605592,1.0,0.0,0.0,3.5304994583129883,3.53052306175232,8.316978892253246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8733.8447265625,0.0,1437.296875,1895.4371337890625,0.0,3490.5927734375,0.8834702968597412,1.0,0.0,3.0,1.0,0.0
