time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998020,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8463143110275269,0.2914134860038757,0.2632115483283996,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8099989891052246,0.2529952228069305,0.2411503344774246,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.833360493183136,0.2772169411182403,0.1949397176504135,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7702497243881226,0.2178258001804351,0.2080475687980651,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6838988065719604,0.1508347690105438,0.6882628798484802,285.0240173339844,284.95001220703125,296.1732177734375,293.9797668457031,296.171875,297.2569885253906,285.0284118652344,1.0,0.4417057931423187,1.0,1.0,0.0,1.0,-2.3935253620147705,2.393521308898926,3.997719886683626e-06,1.4776248931884766,0.9274221062660216,0.9274221062660216,0.0,79.91280364990234,67.0,62033.37890625,0.0,1108.702880859375,1.0,279.6985778808594,283.8286437988281,296.9351501464844,300.8291015625,293.1499938964844,293.1499938964844,279.75,34446.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019925594329834,1.0,0.0,0.0,3.584979772567749,3.585002899169922,8.575643164476787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.798828125,0.0,1450.6077880859375,1895.4371337890625,0.0,3422.151123046875,0.8918020129203796,1.0,0.0,3.0,1.0,0.0
17998080,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8558782339096069,0.2923547327518463,0.2639411389827728,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8188189268112183,0.2535962462425232,0.2415676862001419,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8422929048538208,0.2779078185558319,0.1953182220458984,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.778995931148529,0.2182798087596893,0.208323672413826,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6911906003952026,0.1506583839654922,0.6867046356201172,285.0135192871094,284.95001220703125,296.2020874023437,294.0029602050781,296.20074462890625,297.25732421875,285.0117492675781,1.0,0.4390661418437958,1.0,1.0,0.0,1.0,-2.393909454345703,2.3939054012298584,3.998935426352546e-06,1.4778276681900024,0.9446603655815125,0.9446603655815125,0.0,76.4819564819336,55.0,62342.90625,0.0,1095.1387939453125,1.0,279.7416687011719,283.8096923828125,296.9732666015625,300.9256286621094,293.1499938964844,293.1499938964844,279.45001220703125,33154.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994895815849304,1.0,0.0,0.0,3.664489507675171,3.664513349533081,8.960253126133466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9704.0263671875,0.0,1527.970947265625,1895.4371337890625,0.0,3398.825927734375,0.9064870476722716,1.0,0.0,3.0,1.0,0.0
17998140,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8673930168151855,0.2928712368011474,0.2644757032394409,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8290316462516785,0.25396928191185,0.2418944537639618,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8531162142753601,0.2782962620258331,0.1955985873937606,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7895610332489014,0.2185425460338592,0.2085271477699279,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7000719904899597,0.1503618955612182,0.6849883198738098,284.876708984375,284.95001220703125,296.2308044433594,294.0262756347656,296.2294616699219,297.25469970703125,284.8715515136719,1.0,0.4359651207923889,1.0,1.0,0.0,1.0,-2.393378973007202,2.3933751583099365,3.997086423623841e-06,1.4774278402328491,0.8537158966064453,0.8537158966064453,0.0,72.62718200683594,55.0,63184.25390625,0.0,1078.826416015625,1.0,279.4981384277344,283.6571655273437,297.0509033203125,301.1732788085937,293.1499938964844,293.1499938964844,279.45001220703125,37551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049538373947144,1.0,0.0,0.0,3.635421276092529,3.6354453563690186,8.818664127829834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.3291015625,0.0,1528.5751953125,1895.4371337890625,0.0,3449.7158203125,0.9006509780883789,1.0,0.0,3.0,1.0,0.0
17998200,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.880332887172699,0.2932669520378113,0.2646718025207519,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8403999209403992,0.2542489171028137,0.2420067489147186,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8654203414916992,0.278578907251358,0.1956800520420074,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8013580441474915,0.2187244296073913,0.2085466980934143,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7099210023880005,0.1500013172626495,0.6826598644256592,284.9134826660156,284.95001220703125,296.2593994140625,294.04962158203125,296.258056640625,297.25079345703125,284.9164428710937,1.0,0.4324025511741638,1.0,1.0,0.0,1.0,-2.390523910522461,2.390520095825196,3.987553100159857e-06,1.4755624532699585,0.8578025698661804,0.8578025698661804,0.0,68.5925521850586,43.0,63038.81640625,0.0,1059.2362060546875,1.0,279.4580383300781,283.702392578125,297.0621337890625,301.13153076171875,293.1499938964844,293.1499938964844,279.75,38533.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058798551559448,1.0,0.0,0.0,3.5489256381988525,3.548949241638184,8.404020945818047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8809.0546875,0.0,1442.0325927734375,1895.4371337890625,0.0,3458.328857421875,0.8853412866592407,1.0,0.0,3.0,1.0,0.0
17998260,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8971632719039917,0.294058233499527,0.265021800994873,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.855273962020874,0.2547600865364074,0.2421912550926208,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8815612196922302,0.2791544497013092,0.195838913321495,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8159554600715637,0.2191093116998672,0.20862677693367,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7217544913291931,0.1497877687215805,0.6804905533790588,285.0365295410156,284.95001220703125,296.287841796875,294.0730895996094,296.2865295410156,297.2500305175781,285.0404663085937,1.0,0.4285466969013214,1.0,1.0,0.0,1.0,-2.3884525299072266,2.388448476791382,3.980709152529016e-06,1.4742553234100342,0.947099268436432,0.947099268436432,0.0,64.0351333618164,43.0,62584.3046875,0.0,1038.4193115234375,1.0,279.69921875,283.8326110839844,297.03826904296875,300.965576171875,293.1499938964844,293.1499938964844,279.75,33486.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997596502304077,1.0,0.0,0.0,3.614041566848755,3.614064931869507,8.715244916857046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9122.927734375,0.0,1474.9072265625,1895.4371337890625,0.0,3401.34375,0.8972373604774475,1.0,0.0,3.0,1.0,0.0
17998320,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9205576777458192,0.2949384748935699,0.2656273245811462,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8754137754440308,0.2553581595420837,0.2425432205200195,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9030081629753112,0.2798186838626861,0.1961500346660614,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8338825702667236,0.2195765674114227,0.2088538557291031,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7366585731506348,0.1496528685092926,0.6788429617881775,285.02252197265625,284.95001220703125,296.3161926269531,294.0965881347656,296.3148498535156,297.25054931640625,285.0199890136719,1.0,0.4245352149009704,1.0,1.0,0.0,1.0,-2.3882532119750977,2.388249158859253,3.980212568421848e-06,1.4742431640625,0.9657264947891236,0.9657264947891236,0.0,58.9614372253418,31.0,62916.75390625,0.0,1017.5565185546876,1.0,279.74188232421875,283.8096008300781,297.075439453125,301.06524658203125,293.1499938964844,293.1499938964844,279.45001220703125,32554.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980714082717896,1.0,0.0,0.0,3.6994142532348633,3.699438095092773,9.131858860200736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9807.013671875,0.0,1562.715576171875,1895.4371337890625,0.0,3385.600341796875,0.9138898849487304,1.0,0.0,3.0,1.0,0.0
17998380,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9499345421791076,0.2953901588916778,0.2660598754882812,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9001033306121826,0.2557186782360077,0.2428134232759475,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.931167721748352,0.2801730036735534,0.1963731348514557,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.855667233467102,0.2198426276445388,0.2090156972408294,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7549819350242615,0.1493866294622421,0.6770506501197815,284.8760070800781,284.95001220703125,296.3443908691406,294.12017822265625,296.3430480957031,297.248046875,284.8693542480469,1.0,0.4203293621540069,1.0,1.0,0.0,1.0,-2.3872299194335938,2.387225866317749,3.977029336965643e-06,1.4737348556518557,0.8698813915252686,0.8698813915252686,0.0,53.82517623901367,31.0,63823.16015625,0.0,995.5592041015624,1.0,279.4972229003906,283.6459655761719,297.15093994140625,301.3153076171875,293.1499938964844,293.1499938964844,279.45001220703125,36825.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040311574935912,1.0,0.0,0.0,3.683195590972901,3.683220148086548,9.051965434991872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9520.4287109375,0.0,1576.6461181640625,1895.4371337890625,0.0,3441.131103515625,0.9109008312225342,1.0,0.0,3.0,1.0,0.0
17998440,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9798514246940612,0.2956999838352203,0.2661502957344055,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9317563772201538,0.2559681534767151,0.2428662329912185,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9634912014007568,0.280402660369873,0.1963949799537658,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8824207782745361,0.2200109660625457,0.2089912444353103,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7775871157646179,0.1490402370691299,0.6746386885643005,284.90447998046875,284.95001220703125,296.3724365234375,294.1438293457031,296.3711242675781,297.2440490722656,284.9079895019531,1.0,0.4158634841442108,1.0,1.0,0.0,1.0,-2.383852005004883,2.383847951889038,3.965995347243734e-06,1.471678614616394,0.8661466240882874,0.8661466240882874,0.0,48.80897903442383,34.0,63644.51171875,0.0,971.57666015625,1.0,279.45770263671875,283.6864013671875,297.1604309082031,301.2713623046875,293.1499938964844,293.1499938964844,279.75,38496.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052733778953552,1.0,0.0,0.0,3.5954232215881348,3.595447063446045,8.625679015494825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8890.05078125,0.0,1491.6942138671875,1895.4371337890625,0.0,3452.6884765625,0.8954573273658752,1.0,0.0,3.0,1.0,0.0
17998500,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9989303946495056,0.2964360117912292,0.2663719356060028,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9573455452919006,0.2564623355865478,0.2430773675441742,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9854251146316528,0.2809447646141052,0.1965596824884414,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9044871926307678,0.220391646027565,0.2091120034456253,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.796058177947998,0.1488406807184219,0.6727671027183533,285.0339660644531,284.95001220703125,296.4003601074219,294.1675109863281,296.3990478515625,297.2433776855469,285.0385131835937,1.0,0.4133064150810241,1.0,1.0,0.0,1.0,-2.3821239471435547,2.38211989402771,3.9603605728189e-06,1.470629334449768,0.9578686952590942,0.9578686952590942,0.0,45.520809173583984,34.0,63171.91015625,0.0,956.410400390625,1.0,279.7002868652344,283.8232116699219,297.1347961425781,301.1005249023437,293.1499938964844,293.1499938964844,279.75,33583.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992460370063782,1.0,0.0,0.0,3.6567111015319824,3.6567347049713135,8.922253869059205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9212.58984375,0.0,1522.5374755859375,1895.4371337890625,0.0,3396.55517578125,0.90684175491333,1.0,0.0,3.0,1.0,0.0
17998560,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.2978018820285797,0.2604409456253052,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9668818116188048,0.2570267915725708,0.2435652315616607,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.993091344833374,0.2815600037574768,0.1969606727361679,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9140110611915588,0.2208358496427536,0.209485575556755,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8030441403388977,0.1486989259719848,0.6718839406967163,285.015869140625,284.95001220703125,296.4281311035156,294.1912536621094,296.42681884765625,297.2454833984375,285.01239013671875,1.0,0.4111562669277191,1.0,1.0,0.0,1.0,-2.3738789558410645,2.37387490272522,3.933463176508667e-06,1.4655719995498655,0.9727680683135986,0.9727680683135986,0.0,44.25599670410156,52.0,63351.75,0.0,942.6265258789062,1.0,279.7422180175781,283.7965087890625,297.1707458496094,301.1953430175781,293.1499938964844,293.1499938964844,279.45001220703125,32761.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975558876991272,1.0,0.0,0.0,3.7379133701324463,3.737937688827514,9.322915275333798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.0966796875,0.0,1608.3792724609375,1895.4371337890625,0.0,3380.790771484375,0.922640323638916,1.0,0.0,3.0,1.0,0.0
17998620,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.2991271018981933,0.2612133622169494,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9665268063545228,0.2573432922363281,0.24400295317173,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.992785096168518,0.2818511128425598,0.1972950994968414,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9135702848434448,0.2210692018270492,0.2098255008459091,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8019036650657654,0.1484306156635284,0.6710424423217773,284.8697509765625,284.95001220703125,296.4557800292969,294.2150573730469,296.4544677734375,297.2462463378906,284.8642883300781,1.0,0.4119256436824798,1.0,1.0,0.0,1.0,-2.375365972518921,2.375362157821656,3.938144345738692e-06,1.4663686752319336,0.8743583559989929,0.8743583559989929,0.0,44.39762878417969,52.0,64256.4140625,0.0,944.7808837890624,1.0,279.4964599609375,283.636474609375,297.24383544921875,301.43682861328125,293.1499938964844,293.1499938964844,279.45001220703125,37114.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031859040260316,1.0,0.0,0.0,3.7146310806274414,3.714655876159668,9.207138305100672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9591.6025390625,0.0,1614.7593994140625,1895.4371337890625,0.0,3433.263427734375,0.9181896448135376,1.0,0.0,3.0,1.0,0.0
17998680,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.2994074821472168,0.267985463142395,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9584075212478638,0.2575675547122955,0.2442596852779388,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9862062335014344,0.2820408344268799,0.1974556148052215,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9053133130073548,0.2212199568748474,0.2100141495466232,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7943738102912903,0.1480931341648101,0.6697778105735779,284.9107971191406,284.95001220703125,296.4832763671875,294.2388610839844,296.48199462890625,297.2425231933594,284.91571044921875,1.0,0.414442241191864,1.0,1.0,0.0,1.0,-2.384528160095215,2.38452410697937,3.968201781390235e-06,1.472089409828186,0.878989040851593,0.878989040851593,0.0,45.639434814453125,70.0,64348.30078125,0.0,959.4229125976562,1.0,279.4574279785156,283.6854858398437,297.2541198730469,301.4000549316406,293.1499938964844,293.1499938964844,279.75,38217.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90427964925766,1.0,0.0,0.0,3.634919166564941,3.634943246841431,8.816227250463271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8983.08984375,0.0,1532.979736328125,1895.4371337890625,0.0,3443.443603515625,0.9042248725891112,1.0,0.0,3.0,1.0,0.0
17998740,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.98180890083313,0.299570083618164,0.2696041166782379,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9322732090950012,0.2580228149890899,0.2447085082530975,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.963797926902771,0.2825405299663543,0.1977872550487518,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8825663924217224,0.2215664386749267,0.2103781104087829,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.773819625377655,0.1478664427995681,0.6691333651542664,285.0409851074219,284.95001220703125,296.5106506347656,294.2627258300781,296.5093688964844,297.23956298828125,285.0451354980469,1.0,0.4179612994194031,1.0,1.0,0.0,1.0,-2.387697458267212,2.3876936435699463,3.97884878111654e-06,1.4742238521575928,0.9746336340904236,0.9746336340904236,0.0,49.19050979614258,70.0,63978.421875,0.0,977.2069702148438,1.0,279.70135498046875,283.8192443847656,297.2326965332031,301.2447814941406,293.1499938964844,293.1499938964844,279.75,33307.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987200856208801,1.0,0.0,0.0,3.705245733261109,3.7052698135375977,9.160671083918714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9324.3994140625,0.0,1575.0531005859375,1895.4371337890625,0.0,3391.650634765625,0.917363703250885,1.0,0.0,3.0,1.0,0.0
17998800,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9537228345870972,0.2998791635036468,0.2701016068458557,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.90208238363266,0.2585515677928924,0.2453947514295578,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9332427382469176,0.2831032574176788,0.1983291506767273,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8570807576179504,0.2219785451889038,0.2109545171260833,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7511346936225891,0.1476861089468002,0.6692202687263489,285.040283203125,284.95001220703125,296.537841796875,294.2865905761719,296.5365905761719,297.23828125,285.03814697265625,1.0,0.4223183393478393,1.0,1.0,0.0,1.0,-2.391254186630249,2.3912503719329834,3.990747245552484e-06,1.4765713214874268,1.0,1.0,0.0,54.16134643554688,88.0,64409.73046875,0.0,1001.2428588867188,1.0,279.7425537109375,283.80694580078125,297.2707214355469,301.35260009765625,293.1499938964844,293.1499938964844,279.45001220703125,32426.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975950479507446,1.0,0.0,0.0,3.790029525756836,3.790054321289064,9.584698545950232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10055.7197265625,0.0,1666.8472900390625,1895.4371337890625,0.0,3381.156494140625,0.9342363476753236,1.0,0.0,3.0,1.0,0.0
17998860,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9225729703903198,0.299928218126297,0.2705269157886505,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8758858442306519,0.2588149011135101,0.2460196167230606,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9032388925552368,0.2833251357078552,0.1987919360399246,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8338501453399658,0.2221615016460418,0.2114838659763336,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7305572628974915,0.1473451405763626,0.6692047715187073,284.8892822265625,284.95001220703125,296.5649108886719,294.3104858398437,296.56365966796875,297.2344665527344,284.880615234375,1.0,0.4273671209812164,1.0,1.0,0.0,1.0,-2.394265651702881,2.394261598587036,4.000872650067322e-06,1.4785844087600708,0.9117948412895204,0.9117948412895204,0.0,59.98207473754883,88.0,65538.8125,0.0,1028.22314453125,1.0,279.4950866699219,283.6327209472656,297.3460998535156,301.6153869628906,293.1499938964844,293.1499938964844,279.45001220703125,35696.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040205478668212,1.0,0.0,0.0,3.7955615520477295,3.795586824417114,9.612698477212689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9783.146484375,0.0,1698.8641357421875,1895.4371337890625,0.0,3441.0322265625,0.9358368515968324,1.0,0.0,3.0,1.0,0.0
17998920,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8938655853271484,0.2998425662517547,0.2707038223743438,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8512182235717773,0.2589003443717956,0.2464141249656677,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8768593668937683,0.2833436727523803,0.199037492275238,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8115711212158203,0.222184881567955,0.2118167132139206,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7102034687995911,0.1468721330165863,0.6685494780540466,284.8993225097656,284.95001220703125,296.59185791015625,294.3344116210937,296.5906066894531,297.2288513183594,284.9031066894531,1.0,0.4328175783157348,1.0,1.0,0.0,1.0,-2.394969701766968,2.394965887069702,4.003384219686268e-06,1.479154348373413,0.8964290618896484,0.8964290618896484,0.0,66.8017349243164,106.0,65480.06640625,0.0,1056.81689453125,1.0,279.4569091796875,283.656494140625,297.3569641113281,301.5830993652344,293.1499938964844,293.1499938964844,279.75,37922.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059152603149414,1.0,0.0,0.0,3.723969221115112,3.723994255065918,9.253487860405584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9123.1142578125,0.0,1631.7099609375,1895.4371337890625,0.0,3458.657958984375,0.9233571290969848,1.0,0.0,3.0,1.0,0.0
17998980,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8706921339035034,0.3002421855926513,0.2710928618907928,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8308337330818176,0.2592221200466156,0.2468731999397277,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8546789288520813,0.2836722731590271,0.1993536651134491,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7906685471534729,0.2224088162183761,0.2122023552656173,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6905539035797119,0.1465237140655517,0.667999267578125,285.0409851074219,284.95001220703125,296.6186218261719,294.3583374023437,296.61737060546875,297.22674560546875,285.0469055175781,1.0,0.4386429190635681,1.0,1.0,0.0,1.0,-2.396423578262329,2.3964195251464844,4.0083205021801405e-06,1.4801554679870603,0.996447205543518,0.996447205543518,0.0,74.01837158203125,106.0,64999.0859375,0.0,1087.8831787109375,1.0,279.7032165527344,283.80670166015625,297.3312683105469,301.4115905761719,293.1499938964844,293.1499938964844,279.75,33640.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900432288646698,1.0,0.0,0.0,3.778772592544556,3.7787973880767822,9.527847169010784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9471.8798828125,0.0,1662.9359130859375,1895.4371337890625,0.0,3407.61376953125,0.9341474771499634,1.0,0.0,3.0,1.0,0.0
17999040,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8519386649131775,0.3008251786231994,0.2718572318553924,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8138217329978943,0.2596652209758758,0.2475520670413971,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8368226885795593,0.2841386198997497,0.1998717784881591,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7730507850646973,0.2227402925491333,0.2127784341573715,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.673908531665802,0.146259918808937,0.668074905872345,285.0483703613281,284.95001220703125,296.645263671875,294.3822631835937,296.6440124511719,297.2265930175781,285.0481872558594,1.0,0.444852203130722,1.0,1.0,0.0,1.0,-2.4002997875213623,2.4002957344055176,4.02130899601616e-06,1.4826916456222534,1.0,1.0,0.0,81.38536071777344,94.0,65323.4765625,0.0,1122.328857421875,1.0,279.7430725097656,283.8046569824219,297.3664245605469,301.5103454589844,293.1499938964844,293.1499938964844,279.45001220703125,33312.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991720676422119,1.0,0.0,0.0,3.844184637069702,3.844210147857666,9.860564205155242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10199.9501953125,0.0,1738.950439453125,1895.4371337890625,0.0,3395.865478515625,0.946982443332672,1.0,0.0,3.0,1.0,0.0
17999100,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8440183997154236,0.3009977042675018,0.2723668813705444,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8060547709465027,0.2598772048950195,0.2480282634496688,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8292237520217896,0.2843040227890014,0.2002190202474594,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7655121088027954,0.2228741645812988,0.2131622433662414,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6663708090782166,0.1458689421415329,0.667357861995697,284.9015808105469,284.95001220703125,296.6717224121094,294.4061889648437,296.6705017089844,297.2236633300781,284.8910522460937,1.0,0.4472480416297912,1.0,1.0,0.0,1.0,-2.401785373687744,2.4017813205718994,4.026478109153686e-06,1.483793020248413,0.9349108934402466,0.9349108934402466,0.0,85.04788208007812,94.0,66511.671875,0.0,1138.9893798828125,1.0,279.4939880371094,283.6288757324219,297.4396667480469,301.7716064453125,293.1499938964844,293.1499938964844,279.45001220703125,35425.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905251920223236,1.0,0.0,0.0,3.856889724731445,3.856915712356568,9.925850008585255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9932.419921875,0.0,1771.213623046875,1895.4371337890625,0.0,3452.488525390625,0.9498616456985474,1.0,0.0,3.0,1.0,0.0
17999160,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8402800559997559,0.3009078204631805,0.2724058330059051,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8023179173469543,0.2599066197872162,0.2481730133295059,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8256521821022034,0.2842539250850677,0.2002740651369094,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7620239853858948,0.2228485643863678,0.2132495492696762,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6624880433082581,0.145359605550766,0.6655637621879578,284.89630126953125,284.95001220703125,296.69805908203125,294.4300842285156,296.69683837890625,297.2183837890625,284.899658203125,1.0,0.44804647564888,1.0,1.0,0.0,1.0,-2.399575710296631,2.399571657180786,4.019337666250067e-06,1.4825369119644165,0.91040301322937,0.91040301322937,0.0,86.7426528930664,82.0,66400.421875,0.0,1143.4117431640625,1.0,279.4565124511719,283.6405334472656,297.4511108398437,301.7391967773437,293.1499938964844,293.1499938964844,279.1499938964844,37869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070261716842652,1.0,0.0,0.0,3.790393114089966,3.790418863296509,9.586537998984568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10424.5224609375,0.0,1709.572265625,1895.4371337890625,0.0,3468.985107421875,0.9380070567131042,1.0,0.0,3.0,1.0,0.0
17999220,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8398783802986145,0.3008273243904114,0.2723813354969024,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8019864559173584,0.2599219083786011,0.2482279241085052,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8252773284912109,0.2841968238353729,0.2002673745155334,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.761664628982544,0.2228106409311294,0.2132496088743209,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.6614052057266235,0.1448376923799514,0.6633563041687012,284.806884765625,284.95001220703125,296.7242431640625,294.4539794921875,296.7230224609375,297.2135925292969,284.8099365234375,1.0,0.4475513100624084,1.0,1.0,0.0,1.0,-2.396299362182617,2.396295547485352,4.0086288208840415e-06,1.4805808067321775,0.8190834522247314,0.8190834522247314,0.0,86.85843658447266,82.0,66795.21875,0.0,1140.1671142578125,1.0,279.19842529296875,283.54327392578125,297.4878234863281,301.8861694335937,293.1499938964844,293.1499938964844,279.1499938964844,42719.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112035632133484,1.0,0.0,0.0,3.6677422523498535,3.6677675247192383,8.976166441243549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9989.2001953125,0.0,1603.521484375,1895.4371337890625,0.0,3507.770263671875,0.9112520813941956,1.0,0.0,3.0,1.0,0.0
17999280,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.842086136341095,0.3009412288665771,0.2722987234592438,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8043387532234192,0.2600399553775787,0.2482120543718338,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8274173140525818,0.2842766344547272,0.2002104669809341,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7637612223625183,0.2228618115186691,0.2131819576025009,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6625046133995056,0.1443737000226974,0.6608418822288513,284.89459228515625,284.95001220703125,296.750244140625,294.4778747558594,296.7490234375,297.2101135253906,284.8971252441406,1.0,0.4460256099700928,1.0,1.0,0.0,1.0,-2.392196655273437,2.3921926021575928,3.995156021119328e-06,1.4780727624893188,0.8453023433685303,0.8453023433685303,0.0,85.71559143066406,70.0,66615.296875,0.0,1130.8668212890625,1.0,279.1580505371094,283.628662109375,297.4804077148437,301.7917785644531,293.1499938964844,293.1499938964844,279.45001220703125,40433.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099438786506652,1.0,0.0,0.0,3.5610053539276123,3.5610294342041016,8.461328206976759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9352.4697265625,0.0,1468.7567138671875,1895.4371337890625,0.0,3496.082763671875,0.8900812864303589,1.0,0.0,3.0,1.0,0.0
17999340,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8475919961929321,0.301490306854248,0.2725002467632293,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8098589777946472,0.2604372501373291,0.2483553290367126,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8326370716094971,0.284695565700531,0.2003102302551269,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7688854932785034,0.2231592088937759,0.2132472842931747,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6663011312484741,0.1440912634134292,0.6587017774581909,285.0242919921875,284.95001220703125,296.776123046875,294.501708984375,296.77490234375,297.2103271484375,285.0284423828125,1.0,0.4437834918498993,1.0,1.0,0.0,1.0,-2.389760255813598,2.389756202697754,3.987153377238428e-06,1.4765737056732178,0.9334585070610046,0.9334585070610046,0.0,83.30079650878906,70.0,66107.453125,0.0,1118.2901611328125,1.0,279.3993225097656,283.7672119140625,297.4576416015625,301.6129455566406,293.1499938964844,293.1499938964844,279.45001220703125,34498.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028753042221068,1.0,0.0,0.0,3.6130623817443848,3.6130857467651367,8.71052236561809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9680.3369140625,0.0,1481.341796875,1895.4371337890625,0.0,3430.371826171875,0.8980726003646851,1.0,0.0,3.0,1.0,0.0
17999400,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8562427163124084,0.30211141705513,0.2729470729827881,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8179760575294495,0.2609269618988037,0.2486704587936401,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8407629728317261,0.2852021157741546,0.2005623579025268,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.776911199092865,0.2235452532768249,0.2134623974561691,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6726999878883362,0.1438982784748077,0.6570838093757629,285.01129150390625,284.95001220703125,296.80181884765625,294.5255432128906,296.8006286621094,297.2117614746094,285.0093994140625,1.0,0.4410404860973358,1.0,1.0,0.0,1.0,-2.389195680618286,2.3891918659210205,3.985342118539848e-06,1.4762554168701172,0.9486315846443176,0.9486315846443176,0.0,79.89376831054688,58.0,66403.1953125,0.0,1103.787841796875,1.0,279.44189453125,283.7466125488281,297.497314453125,301.71343994140625,293.1499938964844,293.1499938964844,279.1499938964844,33315.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006037712097168,1.0,0.0,0.0,3.688441753387451,3.688465595245361,9.077768936549546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10403.376953125,0.0,1556.0640869140625,1895.4371337890625,0.0,3409.2119140625,0.911967158317566,1.0,0.0,3.0,1.0,0.0
17999460,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8666135668754578,0.3022877275943756,0.2731885015964508,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8273357152938843,0.2611811757087707,0.2488903850317001,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8505545854568481,0.2853965759277344,0.2007124274969101,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7865709662437439,0.2237336486577987,0.2136003226041793,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6805689930915833,0.1435910612344741,0.6553096175193787,284.8736877441406,284.95001220703125,296.8273620605469,294.54931640625,296.826171875,297.2100830078125,284.868896484375,1.0,0.4378305971622467,1.0,1.0,0.0,1.0,-2.3876841068267822,2.387680053710937,3.980444944318151e-06,1.4753694534301758,0.8561909794807434,0.8561909794807434,0.0,76.06179809570312,58.0,67204.2578125,0.0,1086.510986328125,1.0,279.1976318359375,283.59503173828125,297.571533203125,301.9599914550781,293.1499938964844,293.1499938964844,279.1499938964844,37721.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056420922279358,1.0,0.0,0.0,3.656107187271118,3.6561317443847656,8.919307674659649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10084.857421875,0.0,1552.875244140625,1895.4371337890625,0.0,3456.11767578125,0.9053915739059448,1.0,0.0,3.0,1.0,0.0
17999520,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8781866431236267,0.3023454844951629,0.2730792164802551,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.837658166885376,0.2613487839698791,0.2488932907581329,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8616046905517578,0.2854918837547302,0.2006604969501495,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7973194718360901,0.223846822977066,0.2135522216558456,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6893970966339111,0.1432288438081741,0.6529618501663208,284.9137878417969,284.95001220703125,296.8527526855469,294.57305908203125,296.8515625,297.20709228515625,284.91656494140625,1.0,0.4341567456722259,1.0,1.0,0.0,1.0,-2.383875846862793,2.383871793746948,3.967949851357844e-06,1.4730157852172852,0.8622011542320251,0.8622011542320251,0.0,72.04072570800781,46.0,67035.609375,0.0,1065.9652099609375,1.0,279.1578674316406,283.643798828125,297.5821838378906,301.9130249023437,293.1499938964844,293.1499938964844,279.45001220703125,38521.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061497449874878,1.0,0.0,0.0,3.570962429046631,3.570986270904541,8.508713449373317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9423.9228515625,0.0,1465.4603271484375,1895.4371337890625,0.0,3460.838134765625,0.8902531862258911,1.0,0.0,3.0,1.0,0.0
17999580,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8932374119758606,0.3028131127357483,0.27313432097435,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8510437607765198,0.2617574334144592,0.2489779442548751,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8760578036308289,0.2858911454677582,0.2006937116384506,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8108473420143127,0.2241695672273636,0.2135718613862991,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7008076906204224,0.143009752035141,0.6507840752601624,285.03570556640625,284.95001220703125,296.87799072265625,294.59674072265625,296.8768005371094,297.207275390625,285.03936767578125,1.0,0.4301896393299103,1.0,1.0,0.0,1.0,-2.3809194564819336,2.380915641784668,3.958207798859803e-06,1.4711486101150513,0.9506850242614746,0.9506850242614746,0.0,67.48876190185547,46.0,66570.5703125,0.0,1044.2589111328125,1.0,279.39971923828125,283.77325439453125,297.56201171875,301.7466125488281,293.1499938964844,293.1499938964844,279.45001220703125,33583.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002041816711426,1.0,0.0,0.0,3.633877038955689,3.63390040397644,8.811173302092357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9763.1884765625,0.0,1497.300537109375,1895.4371337890625,0.0,3405.4873046875,0.9017181396484376,1.0,0.0,3.0,1.0,0.0
17999640,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9134321808815002,0.3033690154552459,0.2734531462192535,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8689185380935669,0.2622517645359039,0.2492348849773407,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8951360583305359,0.2863790988922119,0.2008839398622512,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8271176218986511,0.2245723009109497,0.2137411832809448,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.715337336063385,0.1428644359111786,0.6491033434867859,285.01885986328125,284.95001220703125,296.9030456542969,294.620361328125,296.9018859863281,297.20867919921875,285.0162048339844,1.0,0.4260640442371368,1.0,1.0,0.0,1.0,-2.379829406738281,2.3798253536224365,3.954617568524554e-06,1.470459222793579,0.9666016697883606,0.9666016697883606,0.0,62.42485427856445,34.0,66886.3984375,0.0,1022.5406494140624,1.0,279.4420471191406,283.748291015625,297.5998840332031,301.84869384765625,293.1499938964844,293.1499938964844,279.1499938964844,32747.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986400961875916,1.0,0.0,0.0,3.7148611545562735,3.714885234832764,9.208278584083018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10500.7666015625,0.0,1581.763916015625,1895.4371337890625,0.0,3390.90478515625,0.9174802899360656,1.0,0.0,3.0,1.0,0.0
17999700,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9392474889755248,0.303479939699173,0.2735901176929474,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.890518844127655,0.2625019252300262,0.2494055479764938,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9186749458312988,0.2865496873855591,0.2009828984737396,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.846020519733429,0.2247681319713592,0.2138407677412033,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7309149503707886,0.1425942629575729,0.6472809314727783,284.8720703125,284.95001220703125,296.927978515625,294.6439514160156,296.9267883300781,297.2069702148437,284.8658447265625,1.0,0.4217403531074524,1.0,1.0,0.0,1.0,-2.377887964248657,2.3778839111328125,3.948278390453197e-06,1.4692676067352295,0.8691650032997131,0.8691650032997131,0.0,57.30162811279297,34.0,67739.71875,0.0,999.6906127929688,1.0,279.1969299316406,283.5863647460937,297.6715087890625,302.0963134765625,293.1499938964844,293.1499938964844,279.1499938964844,37088.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904094934463501,1.0,0.0,0.0,3.693546056747437,3.693570852279663,9.10291191758006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10183.0322265625,0.0,1590.4005126953125,1895.4371337890625,0.0,3441.724365234375,0.9133692383766174,1.0,0.0,3.0,1.0,0.0
17999760,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9667812585830688,0.3034559786319732,0.2733765840530395,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.91636860370636,0.2626509070396423,0.2493580430746078,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9475191235542296,0.2866063416004181,0.200879693031311,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8685696721076965,0.2248745858669281,0.2137534767389297,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7487267851829529,0.142255499958992,0.6448841691017151,284.90545654296875,284.95001220703125,296.95269775390625,294.6674499511719,296.9515380859375,297.20379638671875,284.9088134765625,1.0,0.4171565473079681,1.0,1.0,0.0,1.0,-2.3736438751220703,2.3736398220062256,3.934366759494878e-06,1.466610550880432,0.8683897256851196,0.8683897256851196,0.0,52.28922271728516,25.0,67531.703125,0.0,974.894775390625,1.0,279.1576232910156,283.6318664550781,297.6800231933594,302.0460510253906,293.1499938964844,293.1499938964844,279.45001220703125,38519.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048567414283752,1.0,0.0,0.0,3.606017827987671,3.606041669845581,8.676588549860753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9499.3125,0.0,1503.4066162109375,1895.4371337890625,0.0,3448.812744140625,0.8978999257087708,1.0,0.0,3.0,1.0,0.0
17999820,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9941232204437256,0.3038740754127502,0.2733576893806457,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9505041241645812,0.2630559504032135,0.2494165003299713,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9786036014556884,0.2869883775711059,0.2008817493915558,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8971566557884216,0.2252020090818405,0.2137565612792968,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7716467380523682,0.1420613825321197,0.642742395401001,285.03228759765625,284.95001220703125,296.977294921875,294.6908874511719,296.97613525390625,297.2039794921875,285.0363464355469,1.0,0.4128519594669342,1.0,1.0,0.0,1.0,-2.370521068572998,2.3705170154571533,3.924083102901932e-06,1.4646093845367432,0.9583017826080322,0.9583017826080322,0.0,47.35874938964844,25.0,67042.40625,0.0,951.6902465820312,1.0,279.4005126953125,283.7662048339844,297.65789794921875,301.8746337890625,293.1499938964844,293.1499938964844,279.45001220703125,33677.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989841341972351,1.0,0.0,0.0,3.665831089019776,3.6658546924591056,8.966813993538381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9844.8271484375,0.0,1533.403564453125,1895.4371337890625,0.0,3394.11328125,0.9089204668998718,1.0,0.0,3.0,1.0,0.0
