time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999880,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.3051092624664306,0.2630710005760193,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9717100262641908,0.2635233104228973,0.2497564405202865,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.995859146118164,0.2874367237091064,0.201124906539917,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9180428981781006,0.2255847007036209,0.2140154689550399,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7877539992332458,0.1419148743152618,0.6415647268295288,285.00518798828125,284.95001220703125,297.0016784667969,294.7142333984375,297.0005187988281,297.20709228515625,284.9998474121094,1.0,0.4080024361610412,1.0,1.0,0.0,1.0,-2.3543617725372314,2.354357957839966,3.871773969876813e-06,1.454737901687622,0.9656225442886353,0.9656225442886353,0.0,44.32126235961914,43.0,67067.546875,0.0,922.8258056640624,1.0,279.4422912597656,283.7313232421875,297.6939697265625,301.9686584472656,293.1499938964844,293.1499938964844,279.1499938964844,33033.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973811864852905,1.0,0.0,0.0,3.7417688369750977,3.741793155670166,9.342157341052372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10559.36328125,0.0,1614.9256591796875,1895.4371337890625,0.0,3379.160888671875,0.9235754013061525,1.0,0.0,3.0,1.0,0.0
17999940,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,0.3071121275424957,0.2587368488311767,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9770424962043762,0.2637190818786621,0.2500587403774261,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,0.2875623404979706,0.2008904218673706,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9242405891418456,0.2257367819547653,0.2142552733421325,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7917256355285645,0.1416437327861786,0.6405453681945801,284.8521423339844,284.95001220703125,297.02593994140625,294.7375183105469,297.0247802734375,297.2113952636719,284.84771728515625,1.0,0.4069192409515381,1.0,1.0,0.0,1.0,-2.347025156021118,2.347021102905273,3.847606876661303e-06,1.4498671293258667,0.8571181893348694,0.8571181893348694,0.0,43.515472412109375,43.0,67642.0,0.0,912.005615234375,1.0,279.19659423828125,283.5740661621094,297.7606506347656,302.1904602050781,293.1499938964844,293.1499938964844,279.1499938964844,38213.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021795988082886,1.0,0.0,0.0,3.695282220840454,3.6953070163726807,9.11147139959212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10184.8818359375,0.0,1600.902099609375,1895.4371337890625,0.0,3423.892822265625,0.9142802953720092,1.0,0.0,3.0,1.0,0.0
18000000,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.3084691166877746,0.2608281373977661,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9748293161392212,0.2638548612594604,0.2501842975616455,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9981735944747924,0.2876334488391876,0.2013535648584365,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9215866327285768,0.2258354872465133,0.2143489271402359,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7890327572822571,0.1413393467664718,0.6392058730125427,284.9063415527344,284.95001220703125,297.04998779296875,294.7606811523437,297.0488586425781,297.21319580078125,284.91082763671875,1.0,0.4077785313129425,1.0,1.0,0.0,1.0,-2.3493051528930664,2.349301338195801,3.854721853713272e-06,1.4511030912399292,0.8673176765441895,0.8673176765441895,0.0,43.86708450317383,61.0,67546.453125,0.0,915.6876220703124,1.0,279.1575622558594,283.637939453125,297.7666015625,302.1300048828125,293.1499938964844,293.1499938964844,279.45001220703125,38826.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021059274673462,1.0,0.0,0.0,3.6014609336853027,3.601484775543213,8.654673706587346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9520.3974609375,0.0,1500.70166015625,1895.4371337890625,0.0,3423.207275390625,0.8974639773368835,1.0,0.0,3.0,1.0,0.0
18000060,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3092001676559448,0.2675338983535766,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9673698544502258,0.2643566727638244,0.2505049109458923,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9921860098838806,0.2880849242210388,0.2015513181686401,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9131930470466614,0.2262635827064514,0.214618295431137,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7819762229919434,0.1412762254476547,0.6384913325309753,285.044189453125,284.95001220703125,297.0731506347656,294.78350830078125,297.07208251953125,297.21484375,285.0500183105469,1.0,0.4104219675064087,1.0,1.0,0.0,1.0,-2.359320640563965,2.35931658744812,3.887244020006619e-06,1.4573805332183838,0.9664549231529236,0.9664549231529236,0.0,45.0998649597168,61.0,67352.1875,0.0,930.971923828125,1.0,279.4005432128906,283.7788391113281,297.7478332519531,301.97314453125,293.1499938964844,293.1499938964844,279.45001220703125,33449.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961346745491028,1.0,0.0,0.0,3.670916795730591,3.670940399169922,8.991711410999415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9902.53125,0.0,1537.3697509765625,1895.4371337890625,0.0,3367.52783203125,0.9100164175033568,1.0,0.0,3.0,1.0,0.0
18000120,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.3089225590229034,0.2771057188510895,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.95646071434021,0.2651168406009674,0.2511933147907257,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9831972122192384,0.2888118922710418,0.2020378708839416,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9024181962013244,0.2269433289766311,0.2152301967144012,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7728043794631958,0.1414352506399154,0.6390880346298218,285.0476989746094,284.95001220703125,297.0946960449219,294.8057556152344,297.0937194824219,297.21466064453125,285.0472412109375,1.0,0.4147129952907562,1.0,1.0,0.0,1.0,-2.377251386642456,2.377247333526612,3.945736352761742e-06,1.4685481786727903,1.0,1.0,0.0,47.01446914672852,79.0,68088.2109375,0.0,957.35498046875,1.0,279.4423217773437,283.76678466796875,297.78924560546875,302.09918212890625,293.1499938964844,293.1499938964844,279.1499938964844,32164.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952082991600037,1.0,0.0,0.0,3.7642879486083984,3.764312267303467,9.454943779019233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10717.08203125,0.0,1634.4827880859375,1895.4371337890625,0.0,3358.87890625,0.9284113645553588,1.0,0.0,3.0,1.0,0.0
18000180,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9746740460395812,0.3079316914081573,0.2778010666370392,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9234154224395752,0.2657004594802856,0.2520469129085541,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9537218809127808,0.2892987132072449,0.2026249319314956,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8743346333503723,0.2274704277515411,0.2160213589668274,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7493345737457275,0.1415402591228485,0.6406623125076294,284.8994140625,284.95001220703125,297.1146850585937,294.827392578125,297.11376953125,297.2108154296875,284.8904724121094,1.0,0.4196345210075378,1.0,1.0,0.0,1.0,-2.383997201919556,2.383993148803711,3.9682108763372526e-06,1.4729948043823242,0.914066731929779,0.914066731929779,0.0,51.981056213378906,79.0,69342.1171875,0.0,984.6205444335938,1.0,279.19549560546875,283.59088134765625,297.8639831542969,302.3802490234375,293.1499938964844,293.1499938964844,279.1499938964844,35254.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018310904502868,1.0,0.0,0.0,3.78006911277771,3.780094385147095,9.53438700435072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10453.865234375,0.0,1676.97412109375,1895.4371337890625,0.0,3420.646728515625,0.9320814609527588,1.0,0.0,3.0,1.0,0.0
18000240,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9406002163887024,0.3072114288806915,0.2772395610809326,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8916863203048706,0.266184389591217,0.2527468204498291,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9189388751983644,0.2896361052989959,0.2030504494905471,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8470376133918762,0.2279458045959472,0.2166929841041565,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7269619107246399,0.1415978670120239,0.6420581340789795,284.90850830078125,284.95001220703125,297.1331481933594,294.8484802246094,297.13232421875,297.20751953125,284.9121398925781,1.0,0.4250867962837219,1.0,1.0,0.0,1.0,-2.3879103660583496,2.387906312942505,3.98112661059713e-06,1.4754661321640017,0.9012628197669984,0.9012628197669984,0.0,58.12864685058594,97.0,69361.8984375,0.0,1013.8014526367188,1.0,279.1570129394531,283.613037109375,297.8736267089844,302.3529052734375,293.1499938964844,293.1499938964844,279.45001220703125,37421.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040607213974,1.0,0.0,0.0,3.7181999683380127,3.7182250022888175,9.224838777299738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9751.9248046875,0.0,1621.2091064453125,1895.4371337890625,0.0,3441.40625,0.921737790107727,1.0,0.0,3.0,1.0,0.0
18000300,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9095032215118408,0.3073212206363678,0.2771954238414764,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8666381239891052,0.2669698894023895,0.2535808086395263,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8915224075317383,0.2903439998626709,0.2035865187644958,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8251432776451111,0.2286881208419799,0.2175042331218719,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7073425054550171,0.1418474614620208,0.6438952684402466,285.0483093261719,284.95001220703125,297.1501770019531,294.8690185546875,297.1494140625,297.2092590332031,285.0541381835937,1.0,0.4310818910598755,1.0,1.0,0.0,1.0,-2.3938307762146,2.393826723098755,4.000631633971352e-06,1.479150652885437,1.0,1.0,0.0,64.66378021240234,97.0,68996.4921875,0.0,1046.851806640625,1.0,279.4031677246094,283.7601013183594,297.8485717773437,302.1863098144531,293.1499938964844,293.1499938964844,279.45001220703125,33329.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994453549385071,1.0,0.0,0.0,3.778520822525024,3.778545618057251,9.526577855467622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10137.5234375,0.0,1660.2276611328125,1895.4371337890625,0.0,3398.41357421875,0.9338099360466005,1.0,0.0,3.0,1.0,0.0
18000360,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8866429328918457,0.3078248202800751,0.2777679860591888,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8467512726783752,0.267934650182724,0.2546931207180023,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8700798153877258,0.2912480235099792,0.2043658643960952,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.806729257106781,0.2295955866575241,0.2185655683279037,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6897277235984802,0.1422429084777832,0.6466383337974548,285.0591125488281,284.95001220703125,297.16583251953125,294.8890075683594,297.1651306152344,297.2138061523437,285.0595092773437,1.0,0.4376188218593597,1.0,1.0,0.0,1.0,-2.403195381164551,2.403191328048706,4.031632215628633e-06,1.485008955001831,1.0,1.0,0.0,71.37377166748047,100.0,69414.3828125,0.0,1084.6041259765625,1.0,279.44305419921875,283.7613220214844,297.88018798828125,302.2894897460937,293.1499938964844,293.1499938964844,279.1499938964844,33265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989349007606506,1.0,0.0,0.0,3.841613531112671,3.8416390419006334,9.84737880571629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10932.4921875,0.0,1735.447509765625,1895.4371337890625,0.0,3393.65380859375,0.946363091468811,1.0,0.0,3.0,1.0,0.0
18000420,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.87208092212677,0.3080366253852844,0.2783142626285553,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8343927264213562,0.2687167227268219,0.2557379901409149,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8565611243247986,0.2918991148471832,0.2050747126340866,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7940892577171326,0.2303542345762252,0.2195698171854019,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6783763766288757,0.1425758004188537,0.6492723822593689,284.917236328125,284.95001220703125,297.1801452636719,294.90850830078125,297.17950439453125,297.2159423828125,284.9066772460937,1.0,0.442504346370697,1.0,1.0,0.0,1.0,-2.412080764770508,2.412076711654663,4.061242179886904e-06,1.4906210899353027,0.9480661153793336,0.9480661153793336,0.0,76.526123046875,100.0,70781.3828125,0.0,1115.6961669921875,1.0,279.19403076171875,283.5877685546875,297.9454650878906,302.5556030273437,293.1499938964844,293.1499938964844,279.1499938964844,34937.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051815867424012,1.0,0.0,0.0,3.862563133239746,3.862588882446289,9.9550732102216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10675.3759765625,0.0,1774.35400390625,1895.4371337890625,0.0,3451.834228515625,0.9510987997055054,1.0,0.0,3.0,1.0,0.0
18000480,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.860435426235199,0.3080122470855713,0.2785009443759918,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8246226906776428,0.2693372070789337,0.2565350234508514,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8459266424179077,0.2923471331596374,0.2055498212575912,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7839756011962891,0.2309767603874206,0.2203627228736877,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6693874597549438,0.1428377032279968,0.6513333916664124,284.9099426269531,284.95001220703125,297.1932067871094,294.927490234375,297.192626953125,297.2130126953125,284.913330078125,1.0,0.4467414617538452,1.0,1.0,0.0,1.0,-2.4185285568237305,2.4185245037078857,4.082795385329519e-06,1.4946893453598022,0.9270481467247008,0.9270481467247008,0.0,81.06343841552734,88.0,70881.9765625,0.0,1141.688232421875,1.0,279.1564636230469,283.5946655273437,297.9530029296875,302.5305480957031,293.1499938964844,293.1499938964844,278.8500061035156,37088.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074193835258484,1.0,0.0,0.0,3.814852237701416,3.814877986907959,9.710659014672274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11241.38671875,0.0,1732.9395751953125,1895.4371337890625,0.0,3472.639404296875,0.9429937601089478,1.0,0.0,3.0,1.0,0.0
18000540,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8562875390052795,0.3080123364925384,0.278599351644516,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8214365243911743,0.2699618339538574,0.2572161555290222,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8423894643783569,0.292800098657608,0.2059384286403656,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.7807722687721252,0.2316067367792129,0.2210439443588256,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6664480566978455,0.143122136592865,0.6529448628425598,284.8177185058594,284.95001220703125,297.2050476074219,294.94598388671875,297.2045288085937,297.2107849121094,284.82000732421875,1.0,0.4484464228153229,1.0,1.0,0.0,1.0,-2.4237136840820312,2.4237096309661865,4.100167643628083e-06,1.4979578256607056,0.8380970358848572,0.8380970358848572,0.0,82.8817367553711,88.0,71526.15625,0.0,1155.1278076171875,1.0,278.8975830078125,283.4905090332031,297.98443603515625,302.68951416015625,293.1499938964844,293.1499938964844,278.8500061035156,41426.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120599031448364,1.0,0.0,0.0,3.7172677516937256,3.7172932624816895,9.220213428307034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10808.80859375,0.0,1650.6556396484375,1895.4371337890625,0.0,3515.710693359375,0.9215686917304992,1.0,0.0,3.0,1.0,0.0
18000600,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8564486503601074,0.3082202970981598,0.2786290645599365,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8221608996391296,0.2707110941410064,0.2578222751617431,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8429434895515442,0.29340660572052,0.2062695622444152,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7816333174705505,0.2323492616415023,0.2216551303863525,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6670408248901367,0.1434966772794723,0.6543064117431641,284.9014587402344,284.95001220703125,297.2156982421875,294.96405029296875,297.2152404785156,297.2103271484375,284.90460205078125,1.0,0.4489167034626007,1.0,1.0,0.0,1.0,-2.4281234741210938,2.428119421005249,4.114920557185542e-06,1.500700831413269,0.8641515374183655,0.8641515374183655,0.0,82.91539764404297,76.0,71511.875,0.0,1160.343505859375,1.0,278.857666015625,283.57135009765625,297.97430419921875,302.60272216796875,293.1499938964844,293.1499938964844,279.1499938964844,39648.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117235541343688,1.0,0.0,0.0,3.625192642211914,3.6252169609069824,8.769109172135359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10120.3984375,0.0,1532.8560791015625,1895.4371337890625,0.0,3512.592041015625,0.9035924077033995,1.0,0.0,3.0,1.0,0.0
18000660,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8601890802383423,0.3089092671871185,0.2789795994758606,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.826035737991333,0.2717708051204681,0.2586198151111603,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8468418717384338,0.2943849861621856,0.2067808508872985,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7857903242111206,0.2333680540323257,0.2224308997392654,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6705211400985718,0.1440741121768951,0.6561791300773621,285.0037536621094,284.95001220703125,297.22528076171875,294.98162841796875,297.2237854003906,297.2145690917969,284.984375,1.0,0.4484414160251617,0.8870183825492859,0.8870183825492859,0.2000000029802322,1.0,-2.4345924854278564,2.1556007862091064,0.2789914906024933,1.2269315719604492,0.9361400604248048,0.9361400604248048,0.0,81.54949951171875,76.0,69011.15625,0.0,1161.048828125,1.0,279.1009826660156,283.6152648925781,297.9483947753906,302.4061889648437,293.1499938964844,293.1499938964844,279.1499938964844,34372.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059500098228456,1.0,0.0,0.0,3.680677652359009,3.680701732635498,9.03959232800844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10298.568359375,0.0,1555.2855224609375,1895.4371337890625,0.0,3458.980712890625,0.9125112891197203,1.0,0.0,3.0,1.0,0.0
18000720,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8667992353439331,0.3091785013675689,0.2793966829776764,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8324500322341919,0.2726280093193054,0.259477436542511,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.8534913659095764,0.2950817048549652,0.2073384374380111,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7926411032676697,0.2342231273651123,0.223262533545494,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6764097213745117,0.1445838063955307,0.6582958102226257,284.8056640625,284.95001220703125,297.2338256835937,294.998779296875,297.2280578613281,297.215576171875,284.7972717285156,1.0,0.4472194015979767,0.7740367650985718,0.7740367650985718,0.4000000059604645,1.0,-2.441781997680664,1.6817939281463623,0.7599879503250122,0.7517542839050293,0.7841687798500061,0.7841687798500061,0.0,79.16158294677734,64.0,63144.37890625,0.0,1157.820068359375,1.0,279.1421203613281,283.41168212890625,297.94122314453125,302.2035217285156,293.1499938964844,293.1499938964844,279.45001220703125,43149.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992694616317749,1.0,0.0,0.0,3.5388431549072266,3.538867473602295,8.356336707038281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9023.537109375,0.0,1464.8485107421875,1895.4371337890625,0.0,3396.7734375,0.8819445967674255,1.0,0.0,3.0,1.0,0.0
18000780,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8753413558006287,0.3093807995319366,0.2794083654880523,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8407162427902222,0.2734758555889129,0.2601076960563659,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8621450662612915,0.2957617044448852,0.2076795250177383,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8013872504234314,0.2350752502679824,0.2239015400409698,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6840394735336304,0.1451126039028167,0.6599132418632507,284.8677673339844,284.95001220703125,297.24139404296875,295.0155334472656,297.2288818359375,297.2154541015625,284.8617248535156,1.0,0.4453449249267578,0.6610552072525024,0.6610552072525024,0.6000000238418579,1.0,-2.446657180786133,1.2637608051300049,1.1828964948654177,0.3325398862361908,0.7866482138633728,0.7866482138633728,0.0,76.12345886230469,64.0,56879.5390625,0.0,1149.8480224609375,1.0,279.3920288085937,283.46533203125,297.86376953125,301.648681640625,293.1499938964844,293.1499938964844,279.45001220703125,42972.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793735504150391,1.0,0.0,0.0,3.34293270111084,3.3429551124572754,7.456732191712945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8697.046875,0.0,1265.3997802734375,1895.4371337890625,0.0,3210.70947265625,0.8445793986320496,1.0,0.0,3.0,1.0,0.0
18000840,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8879148364067078,0.3097217679023742,0.2795315086841583,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8526654839515686,0.2744347155094147,0.2608185708522796,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8747689723968506,0.2965691983699798,0.208097219467163,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8134350776672363,0.2360305935144424,0.2246108055114746,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6949055194854736,0.1457319259643554,0.6617776155471802,284.86016845703125,284.95001220703125,297.2480163574219,295.0318603515625,297.2301330566406,297.2170104980469,284.86871337890625,1.0,0.4430926740169525,0.5480735898017883,0.5480735898017883,0.800000011920929,1.0,-2.452418327331543,1.032223105430603,1.42019522190094,0.0990926921367645,0.7467963695526123,0.7467963695526123,0.0,72.15885925292969,52.0,53077.796875,0.0,1139.9608154296875,1.0,279.4385986328125,283.47222900390625,297.84197998046875,301.37969970703125,293.1499938964844,293.1499938964844,279.75,45698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581531643867493,1.0,0.0,0.0,3.134884834289551,3.134906053543091,6.557473284374282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7900.189453125,0.0,1094.3612060546875,1895.4371337890625,0.0,3011.685302734375,0.8010812401771545,1.0,0.0,3.0,1.0,0.0
18000900,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9047673940658568,0.3104051649570465,0.2797940075397491,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8688012361526489,0.2756270170211792,0.2616323828697204,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8916916847229004,0.2976527512073517,0.2086060494184494,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8282015919685364,0.2371954768896103,0.2254121601581573,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7090557217597961,0.1465089321136474,0.6639792323112488,284.9501037597656,284.95001220703125,297.2537841796875,295.0477905273437,297.2337341308594,297.2213439941406,284.954345703125,1.0,0.4405988454818725,0.4350919723510742,0.4350919723510742,1.0,1.0,-2.45932674407959,0.8132740259170532,1.6460527181625366,-0.1222345903515815,0.7940676212310791,0.7940676212310791,0.0,67.49443054199219,52.0,51127.3046875,0.0,1129.009521484375,1.0,279.68243408203125,283.5603942871094,297.82135009765625,301.08624267578125,293.1499938964844,293.1499938964844,279.75,38337.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833245038986206,1.0,0.0,0.0,3.13929295539856,3.139312744140625,6.575927500307444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8013.1337890625,0.0,1050.7906494140625,1895.4371337890625,0.0,2778.674072265625,0.7961899638175964,1.0,0.0,3.0,1.0,0.0
18000960,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9285536408424376,0.3112386465072632,0.2802936434745788,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8898648023605347,0.2769489288330078,0.2626203000545501,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9139838814735411,0.298872172832489,0.2092641741037368,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8468775749206543,0.2384829223155975,0.2263704091310501,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7254925966262817,0.1473957747220993,0.6667505502700806,284.9783935546875,284.95001220703125,297.2587280273437,295.0633544921875,297.2391967773437,297.22711181640625,284.9786071777344,1.0,0.4379388988018036,0.4516157805919647,0.4516157805919647,1.0,1.0,-2.4681756496429443,0.833271324634552,1.634904384613037,-0.1056497320532798,0.8189261555671692,0.8189261555671692,0.0,62.4154052734375,40.0,51289.6875,0.0,1117.77587890625,1.0,279.7361145019531,283.5852355957031,297.88427734375,301.1454162597656,293.1499938964844,293.1499938964844,280.04998779296875,35308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171961903572083,1.0,0.0,0.0,3.1843421459198,3.184361934661865,6.766012461412174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7726.08740234375,0.0,1069.6751708984375,1895.4371337890625,0.0,2629.613525390625,0.802065372467041,1.0,0.0,3.0,1.0,0.0
18001020,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9584988355636596,0.3121952414512634,0.2808566689491272,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.91769278049469,0.2783814370632171,0.2636795341968536,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9447522163391112,0.3002060353755951,0.209973007440567,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8714317083358765,0.2398752570152282,0.2273978292942047,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7453795671463013,0.1483774930238723,0.6698435544967651,285.0693359375,284.95001220703125,297.262939453125,295.0785827636719,297.244873046875,297.233642578125,285.07086181640625,1.0,0.4351709485054016,0.4681395590305328,0.4681395590305328,1.0,1.0,-2.47788953781128,0.8705864548683167,1.6073031425476074,-0.0720658749341964,0.903081476688385,0.903081476688385,0.0,57.01835250854492,40.0,51083.91015625,0.0,1106.045654296875,1.0,279.98541259765625,283.6827697753906,297.931884765625,301.1035461425781,293.1499938964844,293.1499938964844,280.04998779296875,30818.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040671348571777,1.0,0.0,0.0,3.2987172603607178,3.2987372875213623,7.26078440038691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8031.09375,0.0,1141.3011474609375,1895.4371337890625,0.0,2508.66796875,0.8245314359664917,1.0,0.0,3.0,1.0,0.0
18001080,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9908275604248048,0.3131277859210968,0.2815234363079071,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9566138982772828,0.2798361778259277,0.2648337185382843,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9802725911140442,0.3015431761741638,0.2107549160718917,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9047600030899048,0.2412961721420288,0.2285146862268448,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7727364301681519,0.1494063436985016,0.6733138561248779,285.0386962890625,284.95001220703125,297.26641845703125,295.0934753417969,297.250244140625,297.2402038574219,285.03521728515625,1.0,0.4323651194572449,0.4846633672714233,0.4846633672714233,1.0,1.0,-2.488715648651123,0.9068220853805542,1.5818936824798584,-0.0399699471890926,0.918448567390442,0.918448567390442,0.0,51.33680725097656,58.0,51566.0546875,0.0,1094.2896728515625,1.0,280.0380249023437,283.6445007324219,298.019775390625,301.2785339355469,293.1499938964844,293.1499938964844,279.75,30430.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002554178237915,1.0,0.0,0.0,3.4217450618743896,3.4217660427093506,7.812474791535351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8635.8251953125,0.0,1254.672607421875,1895.4371337890625,0.0,2473.760498046875,0.8497492671012878,1.0,0.0,3.0,1.0,0.0
18001140,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.3135965466499328,0.2817257940769195,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9692917466163636,0.2810277342796325,0.2660343945026397,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9906859397888184,0.3025380074977875,0.2115348726511001,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9180073142051696,0.2424942702054977,0.2297014594078064,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7833190560340881,0.1503104716539383,0.6773937344551086,284.89556884765625,284.95001220703125,297.269287109375,295.1080017089844,297.2532043457031,297.2433166503906,284.8897399902344,1.0,0.4335041642189026,0.5011871457099915,0.5011871457099915,1.0,1.0,-2.500276803970337,0.9417169094085692,1.5585598945617676,-0.0095451781526207,0.8303171992301941,0.8303171992301941,0.0,49.91091537475586,58.0,52575.296875,0.0,1101.2420654296875,1.0,279.8032531738281,283.484130859375,298.1304931640625,301.5771789550781,293.1499938964844,293.1499938964844,279.75,35614.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077415227890015,1.0,0.0,0.0,3.4216458797454834,3.4216678142547607,7.81202174948703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8422.90234375,0.0,1290.939697265625,1895.4371337890625,0.0,2542.410888671875,0.8514193296432495,1.0,0.0,3.0,1.0,0.0
18001200,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9949634671211244,0.3138856589794159,0.2824302017688751,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9638158679008484,0.2821064591407776,0.2671022415161133,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9858519434928894,0.3033972084522247,0.2121705710887909,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9123478531837464,0.2435925006866455,0.2307881712913513,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7792876362800598,0.1511444747447967,0.681372880935669,284.9251708984375,284.95001220703125,297.2715759277344,295.12225341796875,297.2552490234375,297.244873046875,284.9289245605469,1.0,0.4361594021320343,0.5177109241485596,0.5177109241485596,1.0,1.0,-2.511117696762085,0.974539875984192,1.536577820777893,0.0192141160368919,0.83416748046875,0.83416748046875,0.0,51.149879455566406,76.0,52793.0390625,0.0,1119.1533203125,1.0,279.7598571777344,283.5211181640625,298.15057373046875,301.5765380859375,293.1499938964844,293.1499938964844,280.04998779296875,37232.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113319873809814,1.0,0.0,0.0,3.352688789367676,3.352710247039795,7.500319725295412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.357421875,0.0,1235.33740234375,1895.4371337890625,0.0,2575.465087890625,0.8408734798431396,1.0,0.0,3.0,1.0,0.0
18001260,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9825662970542908,0.314582496881485,0.2829467356204986,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9489320516586304,0.2834384441375732,0.2683262526988983,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9727827310562134,0.304572582244873,0.2129424065351486,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8985161781311035,0.2449098527431488,0.2320165038108825,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7683736085891724,0.152113988995552,0.6858503222465515,285.0393981933594,284.95001220703125,297.2733459472656,295.1361999511719,297.2586975097656,297.249267578125,285.0423278808594,1.0,0.4401403367519378,0.5159140825271606,0.5159140825271606,1.0,1.0,-2.523430585861206,0.9787856340408324,1.5446449518203735,0.0187782831490039,0.92092102766037,0.92092102766037,0.0,53.89863204956055,76.0,52605.4609375,0.0,1145.382568359375,1.0,279.9947204589844,283.6367492675781,298.1188049316406,301.4368896484375,293.1499938964844,293.1499938964844,280.04998779296875,32141.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070995807647705,1.0,0.0,0.0,3.446970701217652,3.4469921588897705,7.92808805272216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8228.1982421875,0.0,1291.540283203125,1895.4371337890625,0.0,2536.509033203125,0.8587037920951843,1.0,0.0,3.0,1.0,0.0
18001320,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9647685289382936,0.3153985738754272,0.2838020026683807,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9289323091506958,0.28485968708992,0.2697911560535431,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9542454481124878,0.3058445751667022,0.2139231264591217,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8817555904388428,0.2463084012269973,0.2334611415863037,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7549066543579102,0.1531450450420379,0.6910691261291504,285.0257568359375,284.95001220703125,297.274658203125,295.1498718261719,297.2624816894531,297.254638671875,285.0237731933594,1.0,0.4452483057975769,0.5141171813011169,0.5141171813011169,1.0,1.0,-2.538360595703125,0.982163667678833,1.5561968088150024,0.0165101699531078,0.9404967427253724,0.9404967427253724,0.0,57.73654174804688,94.0,53058.546875,0.0,1179.7071533203125,1.0,280.0404357910156,283.61395263671875,298.1464538574219,301.53338623046875,293.1499938964844,293.1499938964844,279.75,31426.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071886897087097,1.0,0.0,0.0,3.551608800888061,3.551631212234497,8.416733408012078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8844.4072265625,0.0,1393.1334228515625,1895.4371337890625,0.0,2537.32861328125,0.879804790019989,1.0,0.0,3.0,1.0,0.0
18001380,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9407299757003784,0.3157929480075836,0.284554123878479,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.905592143535614,0.2860383689403534,0.2712259590625763,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9300212860107422,0.3068038523197174,0.2148576825857162,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8623252511024475,0.2474980950355529,0.2348889708518982,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.739540159702301,0.1540470421314239,0.6963576674461365,284.88751220703125,284.95001220703125,297.2755432128906,295.16326904296875,297.2644348144531,297.25738525390625,284.88201904296875,1.0,0.4511639773845672,0.5123202800750732,0.5123202800750732,1.0,1.0,-2.553098201751709,0.9854060411453248,1.5676920413970947,0.0142152430489659,0.852327823638916,0.852327823638916,0.0,62.81671524047852,94.0,54135.27734375,0.0,1219.5911865234375,1.0,279.8004150390625,283.4548034667969,298.2181091308594,301.783203125,293.1499938964844,293.1499938964844,279.75,35979.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158568143844604,1.0,0.0,0.0,3.5487446784973145,3.548767805099488,8.403163178627437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8608.4736328125,0.0,1423.2589111328125,1895.4371337890625,0.0,2617.229248046875,0.88021320104599,1.0,0.0,3.0,1.0,0.0
18001440,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9133524894714355,0.3160226047039032,0.2849906682968139,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8830312490463257,0.2871005535125732,0.2724764049053192,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.904174506664276,0.3076223731040954,0.2156122177839279,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.842302680015564,0.2485836893320083,0.2361620813608169,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7234823703765869,0.1548700779676437,0.701237678527832,284.9117736816406,284.95001220703125,297.2760925292969,295.17645263671875,297.2650146484375,297.25799560546875,284.9146423339844,1.0,0.4575968384742737,0.5105234384536743,0.5105234384536743,1.0,1.0,-2.565960168838501,0.9878032207489014,1.57815682888031,0.0117589468136429,0.8493946194648743,0.8493946194648743,0.0,69.06765747070312,112.0,54158.28515625,0.0,1262.714599609375,1.0,279.7587585449219,283.4825134277344,298.2168884277344,301.748291015625,293.1499938964844,293.1499938964844,280.04998779296875,37744.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195295333862305,1.0,0.0,0.0,3.4747588634490967,3.474781513214112,8.056429692260281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8064.96533203125,0.0,1359.2291259765625,1895.4371337890625,0.0,2651.21142578125,0.8680217266082764,1.0,0.0,3.0,1.0,0.0
18001500,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8910143375396729,0.3167032301425934,0.2856209576129913,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8631699681282043,0.2884268164634704,0.2738419473171234,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8831498026847839,0.3087631165981293,0.2164696902036667,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8249325752258301,0.2498985230922699,0.2375358194112777,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7082707285881042,0.1558350324630737,0.7064099907875061,285.0357971191406,284.95001220703125,297.2763671875,295.1893920898437,297.2672119140625,297.2613830566406,285.0399780273437,1.0,0.464502602815628,0.5087265372276306,0.5087265372276306,1.0,1.0,-2.5800201892852783,0.9906659722328186,1.5893542766571045,0.0092690186575055,0.9391183257102966,0.9391183257102966,0.0,75.8271484375,112.0,53787.1484375,0.0,1310.0145263671875,1.0,279.9975280761719,283.61212158203125,298.17156982421875,301.57232666015625,293.1499938964844,293.1499938964844,280.04998779296875,32848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145690560340881,1.0,0.0,0.0,3.549591302871704,3.54961371421814,8.407172913393879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8361.099609375,0.0,1401.36669921875,1895.4371337890625,0.0,2605.331298828125,0.882295548915863,1.0,0.0,3.0,1.0,0.0
18001560,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8724541664123535,0.3175548911094665,0.2866057753562927,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8466298580169678,0.2898805737495422,0.2754456698894501,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8653409481048584,0.3100436627864837,0.2175348550081253,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8097237348556519,0.251328557729721,0.2391200810670852,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6941326260566711,0.1568861305713653,0.7122577428817749,285.0315856933594,284.95001220703125,297.2763671875,295.2021179199219,297.27020263671875,297.2662048339844,285.0302124023437,1.0,0.4718608856201172,0.5081764459609985,0.5081764459609985,1.0,1.0,-2.596611738204956,0.9966015219688416,1.6000102758407593,0.0089101567864418,0.965547740459442,0.965547740459442,0.0,82.85438537597656,115.0,54260.0390625,0.0,1362.2618408203125,1.0,280.0413513183594,283.5977478027344,298.1937866210937,301.6581420898437,293.1499938964844,293.1499938964844,279.75,31803.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138865232467651,1.0,0.0,0.0,3.6487998962402335,3.6488232612609854,8.883690156835655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.921875,0.0,1500.4466552734375,1895.4371337890625,0.0,2599.029296875,0.902044415473938,1.0,0.0,3.0,1.0,0.0
18001620,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.860339879989624,0.3179910480976105,0.2874061167240143,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.836167573928833,0.2910959124565124,0.276927500963211,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8539256453514099,0.3110107183456421,0.2184864431619644,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7991847395896912,0.2525539994239807,0.2405938059091568,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6850228309631348,0.1578149199485778,0.7177157998085022,284.8920288085937,284.95001220703125,297.2762145996094,295.21466064453125,297.2713928222656,297.26837158203125,284.8859558105469,1.0,0.4775024950504303,0.5076263546943665,0.5076263546943665,1.0,1.0,-2.611840009689331,1.002082347869873,1.6097577810287476,0.0086594484746456,0.8784408569335938,0.8784408569335938,0.0,88.28527069091797,115.0,55440.43359375,0.0,1406.2427978515625,1.0,279.7981262207031,283.43475341796875,298.26434326171875,301.9100341796875,293.1499938964844,293.1499938964844,279.75,35708.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220174908638,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192761060083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8763.7705078125,0.0,1534.793212890625,1895.4371337890625,0.0,2674.27001953125,0.9036961793899536,1.0,0.0,3.0,1.0,0.0
18001680,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8505958914756775,0.3182454407215118,0.2878176867961883,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8278889656066895,0.2921840846538543,0.2781482934951782,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8448764681816101,0.3118121027946472,0.2191938906908035,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7906737327575684,0.2536680698394775,0.2418379187583923,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6778057813644409,0.1586671471595764,0.7224407196044922,284.908203125,284.95001220703125,297.27593994140625,295.2270202636719,297.2715759277344,297.2688293457031,284.9111633300781,1.0,0.4824436604976654,0.5070762634277344,0.5070762634277344,1.0,1.0,-2.6242823600769043,1.00637686252594,1.617905616760254,0.0082311751320958,0.869982123374939,0.869982123374939,0.0,93.05243682861328,103.0,55485.9140625,0.0,1444.01953125,1.0,279.7579040527344,283.4555969238281,298.264404296875,301.87811279296875,293.1499938964844,293.1499938964844,280.04998779296875,37688.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254875540733337,1.0,0.0,0.0,3.584386110305786,3.5844099521636963,8.57280383570469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.3828125,0.0,1473.7952880859375,1895.4371337890625,0.0,2706.480224609375,0.8921395540237427,1.0,0.0,3.0,1.0,0.0
