time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001740,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.847965657711029,0.3189819157123565,0.2882908582687378,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8261008858680725,0.2935652434825897,0.2793503403663635,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8427200317382812,0.312972754240036,0.2199020981788635,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7889744639396667,0.2550398111343384,0.2430506497621536,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6765621304512024,0.1596879810094833,0.7268534898757935,285.0389709472656,284.95001220703125,297.275634765625,295.2391967773437,297.27362060546875,297.2722473144531,285.0435485839844,1.0,0.4849076569080353,0.5065261721611023,0.5065261721611023,1.0,1.0,-2.636289119720459,1.010481834411621,1.625807285308838,0.0077285026200115,0.9642503261566162,0.9642503261566162,0.0,94.77232360839844,103.0,55034.98828125,0.0,1467.8570556640625,1.0,280.0001220703125,283.59423828125,298.2197265625,301.69854736328125,293.1499938964844,293.1499938964844,280.04998779296875,33096.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204233050346375,1.0,0.0,0.0,3.651754379272461,3.651777982711792,8.898082342057023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8503.447265625,0.0,1513.3892822265625,1895.4371337890625,0.0,2659.491455078125,0.9052784442901612,1.0,0.0,3.0,1.0,0.0
18001800,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8502777814865112,0.3199423849582672,0.2890724539756775,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8288524746894836,0.2951184511184692,0.2807345986366272,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8453420996665955,0.3143332898616791,0.2207866609096527,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7920577526092529,0.256570041179657,0.2444166094064712,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6795302033424377,0.160835787653923,0.73165363073349,285.03839111328125,284.95001220703125,297.2752990722656,295.2512512207031,297.2767333984375,297.2774963378906,285.0369873046875,1.0,0.4863173067569732,0.5059760808944702,0.5059760808944702,1.0,1.0,-2.650123357772827,1.0153499841690063,1.6347732543945312,0.0072899498045444,0.994964063167572,0.994964063167572,0.0,94.31700134277344,91.0,55454.4140625,0.0,1484.5623779296875,1.0,280.04217529296875,283.5838928222656,298.2416687011719,301.7828369140625,293.1499938964844,293.1499938964844,279.75,32056.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196468353271484,1.0,0.0,0.0,3.744536876678467,3.744561195373535,9.355985071124452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9164.4404296875,0.0,1610.639892578125,1895.4371337890625,0.0,2652.297607421875,0.9238302111625672,1.0,0.0,3.0,1.0,0.0
18001860,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550459742546082,0.3204988837242126,0.289714515209198,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8339425921440125,0.296447604894638,0.2820415198802948,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8504250049591064,0.3154006004333496,0.2215979099273681,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7976071834564209,0.2579116821289062,0.245716780424118,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6847096681594849,0.1618838757276535,0.7362864017486572,284.8935546875,284.95001220703125,297.2749938964844,295.26318359375,297.2783203125,297.2803649902344,284.88677978515625,1.0,0.4868238568305969,0.505283772945404,0.505283772945404,1.0,1.0,-2.6631860733032227,1.0196372270584106,1.6435489654541016,0.0066000130027532,0.9057906866073608,0.9057906866073608,0.0,92.67779541015624,91.0,56666.15234375,0.0,1494.984619140625,1.0,279.7959899902344,283.4146728515625,298.31085205078125,302.0346374511719,293.1499938964844,293.1499938964844,279.75,35484.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275467753410339,1.0,0.0,0.0,3.7540364265441895,3.754061222076416,9.403515264239104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.84765625,0.0,1648.057861328125,1895.4371337890625,0.0,2725.620361328125,0.9263648390769958,1.0,0.0,3.0,1.0,0.0
18001920,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8611032366752625,0.3208550810813904,0.2899608612060547,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.840335488319397,0.2976409196853637,0.2830865681171417,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8568659424781799,0.3162931501865387,0.2221661061048507,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8044752478599548,0.2591366171836853,0.2467889934778213,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6910860538482666,0.162859559059143,0.7402327656745911,284.9004211425781,284.95001220703125,297.2748413085937,295.2749938964844,297.2789611816406,297.2814636230469,284.9032592773437,1.0,0.4865172505378723,0.5045914053916931,0.5045914053916931,1.0,1.0,-2.673527717590332,1.022748947143555,1.6507787704467771,0.0057400711812078,0.8898404240608215,0.8898404240608215,0.0,90.3520278930664,79.0,56682.14453125,0.0,1498.6104736328125,1.0,279.7571716308594,283.42779541015625,298.3105163574219,302.0010986328125,293.1499938964844,293.1499938964844,280.04998779296875,37697.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308267593383789,1.0,0.0,0.0,3.688333511352539,3.6883583068847656,9.077236882149008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.08203125,0.0,1589.07177734375,1895.4371337890625,0.0,2756.14306640625,0.91513192653656,1.0,0.0,3.0,1.0,0.0
18001980,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8702134490013123,0.3217180669307709,0.2903443872928619,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8495322465896606,0.2991486191749573,0.2841968238353729,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8662931323051453,0.3175694942474365,0.2227975279092788,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8138216137886047,0.2606400549411773,0.2479155510663986,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6999250650405884,0.1640231758356094,0.744295597076416,285.0381164550781,284.95001220703125,297.2748413085937,295.2867431640625,297.2815246582031,297.2855224609375,285.0433044433594,1.0,0.4856686890125274,0.503899097442627,0.503899097442627,1.0,1.0,-2.684523344039917,1.0261298418045044,1.6583935022354126,0.0048436070792376,0.9871985912322998,0.9871985912322998,0.0,87.03970336914062,79.0,56129.8515625,0.0,1498.6456298828125,1.0,280.0024108886719,283.5757141113281,298.2651672363281,301.8139343261719,293.1499938964844,293.1499938964844,280.04998779296875,33475.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255372643470764,1.0,0.0,0.0,3.7451305389404297,3.745155096054077,9.358951729154796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8630.7451171875,0.0,1622.224853515625,1895.4371337890625,0.0,2706.942138671875,0.926442801952362,1.0,0.0,3.0,1.0,0.0
18002040,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8835415840148926,0.3228368759155273,0.2911099791526794,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8626747131347656,0.300854355096817,0.2855612635612488,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8798590898513794,0.3190756142139435,0.223661333322525,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8261030912399292,0.262325257062912,0.2492652684450149,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7119214534759521,0.1653319150209427,0.7490576505661011,285.0465393066406,284.95001220703125,297.27508544921875,295.29840087890625,297.2853088378906,297.2915344238281,285.04644775390625,1.0,0.4845378696918487,0.503206729888916,0.503206729888916,1.0,1.0,-2.698216199874878,1.0306318998336792,1.6675843000411987,0.0040658051148056,1.0,1.0,0.0,82.73353576660156,67.0,56470.6171875,0.0,1497.83349609375,1.0,280.0428466796875,283.57574462890625,298.286376953125,301.8936767578125,293.1499938964844,293.1499938964844,279.75,32905.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245114088058472,1.0,0.0,0.0,3.820472717285156,3.820497751235962,9.739294455357594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.2353515625,0.0,1706.9951171875,1895.4371337890625,0.0,2697.413818359375,0.941352367401123,1.0,0.0,3.0,1.0,0.0
18002100,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8995410799980164,0.3235687911510467,0.2917892634868622,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8786607384681702,0.3023480474948883,0.2868987917900085,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8961843252182007,0.3203036785125732,0.2244916558265686,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8404901623725891,0.2638316750526428,0.2505972385406494,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7248798608779907,0.1665479838848114,0.7538614273071289,284.9061584472656,284.95001220703125,297.2756042480469,295.3099975585937,297.2878112792969,297.2953491210937,284.8984375,1.0,0.4831417202949524,0.5025144219398499,0.5025144219398499,1.0,1.0,-2.711734771728516,1.0350414514541626,1.6766932010650637,0.0033128410577774,0.9344157576560974,0.9344157576560974,0.0,78.05831146240234,67.0,57770.8984375,0.0,1495.041015625,1.0,279.7944641113281,283.4069519042969,298.3543395996094,302.1459045410156,293.1499938964844,293.1499938964844,279.75,35213.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320239782333374,1.0,0.0,0.0,3.8357110023498535,3.835736751556397,9.81714151748747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9051.3310546875,0.0,1743.5806884765625,1895.4371337890625,0.0,2767.295166015625,0.944978654384613,1.0,0.0,3.0,1.0,0.0
18002160,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9179883003234864,0.3240448534488678,0.292080819606781,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8964722156524658,0.303669810295105,0.2879894077777862,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9147570133209229,0.3213136494159698,0.2250886857509613,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8566469550132751,0.2651888728141784,0.2517168819904327,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7385377287864685,0.1676688194274902,0.7580697536468506,284.9024658203125,284.95001220703125,297.2764587402344,295.3215637207031,297.2892150878906,297.2970886230469,284.9049987792969,1.0,0.4814178645610809,0.5018155574798584,0.5018155574798584,1.0,1.0,-2.7227373123168945,1.0383692979812622,1.6843680143356323,0.0024218445178121,0.9135532379150392,0.9135532379150392,0.0,73.38786315917969,55.0,57832.4453125,0.0,1488.7186279296875,1.0,279.75665283203125,283.40997314453125,298.3555603027344,302.1171569824219,293.1499938964844,293.1499938964844,279.45001220703125,37389.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352373838424683,1.0,0.0,0.0,3.781185150146485,3.781210660934448,9.540017344988885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9523.1728515625,0.0,1694.846435546875,1895.4371337890625,0.0,2797.251953125,0.9355878233909608,1.0,0.0,3.0,1.0,0.0
18002220,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.941895067691803,0.3245170414447784,0.2923532128334045,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9191763997077942,0.3049763739109039,0.2890499234199524,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9391546845436096,0.3223025798797607,0.2256578505039215,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8768252730369568,0.2665342986583709,0.2528098821640014,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7553548216819763,0.1687836349010467,0.7621790170669556,284.8144836425781,284.95001220703125,297.2777099609375,295.3330993652344,297.29071044921875,297.2987670898437,284.8171691894531,1.0,0.4794771373271942,0.5011166930198669,0.5011166930198669,1.0,1.0,-2.73343563079834,1.0415574312210083,1.6918781995773315,0.001491914386861,0.8247647881507874,0.8247647881507874,0.0,68.42321014404297,55.0,58480.328125,0.0,1480.5391845703125,1.0,279.49859619140625,283.30694580078125,298.3837585449219,302.2646179199219,293.1499938964844,293.1499938964844,279.45001220703125,42170.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413001894950867,1.0,0.0,0.0,3.665987730026245,3.66601300239563,8.967581379693002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9138.0556640625,0.0,1597.399169921875,1895.4371337890625,0.0,2853.864990234375,0.9107058048248292,1.0,0.0,3.0,1.0,0.0
18002280,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9690341949462892,0.3251825273036957,0.2925999164581299,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9487628936767578,0.3063949942588806,0.2900789082050323,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.96709144115448,0.3234277963638305,0.2261984646320343,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.902106523513794,0.2679792940616607,0.2538754343986511,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7768058776855469,0.1699633598327636,0.7661929726600647,284.8900146484375,284.95001220703125,297.2794189453125,295.3446350097656,297.2929077148437,297.3012084960937,284.8933410644531,1.0,0.477361798286438,0.5004178881645203,0.5004178881645203,1.0,1.0,-2.7438199520111084,1.0446032285690308,1.699216604232788,0.0005186576745472,0.8430363535881042,0.8430363535881042,0.0,63.23052597045898,58.0,58378.96875,0.0,1470.7818603515625,1.0,279.45806884765625,283.3764343261719,298.3623352050781,302.171142578125,293.1499938964844,293.1499938964844,279.75,40542.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415209054946899,1.0,0.0,0.0,3.5583367347717285,3.5583605766296387,8.448650987702422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8543.37890625,0.0,1466.6942138671875,1895.4371337890625,0.0,2855.928466796875,0.8893153071403503,1.0,0.0,3.0,1.0,0.0
18002340,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9885267019271852,0.3263612985610962,0.2932680249214172,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.971680462360382,0.3081613481044769,0.2914161384105682,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9872300624847412,0.3249711990356445,0.2270049899816513,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.92580908536911,0.2697340548038482,0.2552220225334167,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7958206534385681,0.1713591367006302,0.7712100744247437,285.0270080566406,284.95001220703125,297.2816772460937,295.356201171875,297.2972106933594,297.30670166015625,285.0309753417969,1.0,0.4772216081619262,0.4997190237045288,0.4997190237045288,1.0,1.0,-2.757609367370605,1.049065113067627,1.708544135093689,-0.0003609781560953,0.9367783069610596,0.9367783069610596,0.0,59.7143440246582,58.0,57926.3203125,0.0,1473.5859375,1.0,279.6993103027344,283.5201721191406,298.3187561035156,301.9786071777344,293.1499938964844,293.1499938964844,279.75,34280.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346666097640991,1.0,0.0,0.0,3.616507768630981,3.616531133651733,8.72714338129299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8862.7373046875,0.0,1483.481201171875,1895.4371337890625,0.0,2791.9287109375,0.898619532585144,1.0,0.0,3.0,1.0,0.0
18002400,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.3277106881141662,0.2936071455478668,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9860891699790956,0.3100593686103821,0.2930854260921478,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.3266723155975342,0.2279004454612732,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9437752962112428,0.2716106474399566,0.256873071193695,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8098365068435669,0.1728587299585342,0.777362048625946,285.0283203125,284.95001220703125,297.28448486328125,295.3677978515625,297.3023681640625,297.3133544921875,285.0271301269531,1.0,0.4777986705303192,0.4990201592445373,0.4990201592445373,1.0,1.0,-2.770804643630981,1.053214430809021,1.7175902128219604,-0.000761623494327,0.9646348357200624,0.9646348357200624,0.0,57.71206665039063,76.0,58345.5234375,0.0,1484.2618408203125,1.0,279.7419128417969,283.5128173828125,298.3453369140625,302.06689453125,293.1499938964844,293.1499938964844,279.45001220703125,32807.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328616619110107,1.0,0.0,0.0,3.700584173202514,3.700608015060425,9.13763585685956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9553.8857421875,0.0,1565.9630126953125,1895.4371337890625,0.0,2775.100830078125,0.914517879486084,1.0,0.0,3.0,1.0,0.0
18002460,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.3288904130458832,0.2936334908008575,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9879536628723145,0.311693012714386,0.2947675883769989,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.3281949758529663,0.2282837778329849,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9464868903160096,0.2732588350772857,0.2585506737232208,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8123300075531006,0.1742269545793533,0.7838347554206848,284.8951110839844,284.95001220703125,297.2879333496094,295.37945556640625,297.3063049316406,297.3177185058594,284.89178466796875,1.0,0.4810863435268402,0.4982801377773285,0.4982801377773285,1.0,1.0,-2.789060592651367,1.059477925300598,1.7295827865600586,-0.0020126749295741,0.8806591033935547,0.8806591033935547,0.0,58.05130386352539,76.0,59532.53125,0.0,1510.258544921875,1.0,279.49713134765625,283.3591003417969,298.41558837890625,302.3188781738281,293.1499938964844,293.1499938964844,279.45001220703125,36534.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396901488304138,1.0,0.0,0.0,3.690806150436402,3.6908304691314697,9.089411037166428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9289.0615234375,0.0,1583.08837890625,1895.4371337890625,0.0,2838.820556640625,0.912794589996338,1.0,0.0,3.0,1.0,0.0
18002520,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9934915900230408,0.3295165002346039,0.2963547706604004,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9792843461036682,0.3132043182849884,0.2962818443775177,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9931657314300536,0.3293827176094055,0.2302025705575943,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9357479214668274,0.2747979164123535,0.2600915431976318,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8047876358032227,0.1755166351795196,0.790043294429779,284.9250793457031,284.95001220703125,297.29205322265625,295.39117431640625,297.309326171875,297.3200378417969,284.9272155761719,1.0,0.4857648015022278,0.4975400865077972,0.4975400865077972,1.0,1.0,-2.809406042098999,1.0665355920791626,1.7428704500198364,-0.0026749994140118,0.8856952786445618,0.8856952786445618,0.0,60.42340087890625,94.0,59764.01171875,0.0,1551.184814453125,1.0,279.45758056640625,283.3848571777344,298.41912841796875,302.2956848144531,293.1499938964844,293.1499938964844,279.75,37348.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423628807067871,1.0,0.0,0.0,3.636326551437378,3.6363508701324463,8.823056987239397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8701.431640625,0.0,1528.0625,1895.4371337890625,0.0,2863.79931640625,0.9036698937416076,1.0,0.0,3.0,1.0,0.0
18002580,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.976321280002594,0.330482542514801,0.2971627116203308,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9607385993003844,0.314975768327713,0.2979577481746673,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9764267802238464,0.3308389782905578,0.2312076687812805,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9148993492126464,0.2765637040138244,0.2617809772491455,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.789439857006073,0.1769421994686126,0.7967742085456848,285.0547790527344,284.95001220703125,297.29693603515625,295.4029846191406,297.3138427734375,297.3242492675781,285.0590515136719,1.0,0.4913389980792999,0.4968000650405884,0.4968000650405884,1.0,1.0,-2.8277688026428223,1.0727388858795166,1.7550299167633057,-0.0033847163431346,0.984757125377655,0.984757125377655,0.0,64.6419906616211,94.0,59400.01171875,0.0,1598.089111328125,1.0,279.7014465332031,283.52227783203125,298.3826904296875,302.1286926269531,293.1499938964844,293.1499938964844,279.75,32944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376559019088745,1.0,0.0,0.0,3.7078816890716553,3.707905530929565,9.173709827337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9044.8505859375,0.0,1575.3016357421875,1895.4371337890625,0.0,2819.822265625,0.9176605939865112,1.0,0.0,3.0,1.0,0.0
18002640,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9555092453956604,0.3316657245159149,0.2983475625514984,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9391158819198608,0.3168781995773315,0.299900084733963,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9560906291007996,0.3324645459651947,0.2324428111314773,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8952000737190247,0.2784470021724701,0.263709157705307,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7736960649490356,0.1784524619579315,0.8042934536933899,285.0604248046875,284.95001220703125,297.3026123046875,295.4149169921875,297.3193359375,297.3296813964844,285.0604858398437,1.0,0.4977606534957886,0.4960600137710571,0.4960600137710571,1.0,1.0,-2.848461866378784,1.0798943042755127,1.768567681312561,-0.0040865424089133,1.0,1.0,0.0,69.71250915527344,112.0,59913.578125,0.0,1653.514892578125,1.0,279.7425842285156,283.51910400390625,298.40789794921875,302.2251281738281,293.1499938964844,293.1499938964844,279.45001220703125,32418.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373565673828125,1.0,0.0,0.0,3.7919864654541016,3.792011260986328,9.59459839577903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9771.0380859375,0.0,1669.1097412109375,1895.4371337890625,0.0,2817.02783203125,0.9345743060112,1.0,0.0,3.0,1.0,0.0
18002700,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9308938384056092,0.3324427902698517,0.2994727790355682,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9151970744132996,0.3185155987739563,0.3018161654472351,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9320230484008788,0.3337700963020324,0.2336504161357879,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8753116130828857,0.2800973057746887,0.2656207382678985,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7574783563613892,0.179812490940094,0.8118596076965332,284.9239807128906,284.95001220703125,297.30914306640625,295.4269714355469,297.32354736328125,297.3326110839844,284.91717529296875,1.0,0.5047622919082642,0.4953199625015259,0.4953199625015259,1.0,1.0,-2.8690297603607178,1.0869674682617188,1.7820621728897097,-0.0047645918093621,0.9425345063209534,0.9425345063209534,0.0,75.8343734741211,112.0,61410.109375,0.0,1714.6673583984375,1.0,279.4949645996094,283.3524475097656,298.4749450683594,302.4912109375,293.1499938964844,293.1499938964844,279.45001220703125,34570.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451695442199707,1.0,0.0,0.0,3.817851305007935,3.8178768157958975,9.72593397818855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9542.2421875,0.0,1716.865234375,1895.4371337890625,0.0,2890.050048828125,0.940698266029358,1.0,0.0,3.0,1.0,0.0
18002760,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9052587747573853,0.3329474031925201,0.3002375066280365,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8925780057907104,0.3199390172958374,0.3034839332103729,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.906798243522644,0.334826111793518,0.2346317619085312,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.855263352394104,0.2815545201301574,0.2673167288303375,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7413008809089661,0.1810260713100433,0.8187888264656067,284.9200744628906,284.95001220703125,297.3166198730469,295.43914794921875,297.32672119140625,297.3331298828125,284.9222106933594,1.0,0.5120474696159363,0.494336724281311,0.494336724281311,1.0,1.0,-2.887054920196533,1.092504382133484,1.7945504188537598,-0.0060198535211384,0.9277254939079284,0.9277254939079284,0.0,83.07579040527344,130.0,61669.69140625,0.0,1778.1998291015625,1.0,279.45672607421875,283.3498229980469,298.47784423828125,302.4765625,293.1499938964844,293.1499938964844,279.1499938964844,36428.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848883867263794,1.0,0.0,0.0,3.784707307815552,3.784732818603516,9.55779910327692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10073.1103515625,0.0,1691.5899658203125,1895.4371337890625,0.0,2924.81787109375,0.9357646107673644,1.0,0.0,3.0,1.0,0.0
18002820,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8841802477836609,0.3334090113639831,0.3009892404079437,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8728219866752625,0.3213019669055938,0.3051153719425201,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8860905170440674,0.3358196914196014,0.2355852723121643,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8377276062965393,0.2829544246196747,0.2689791619777679,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7270351052284241,0.1821841895580291,0.8255606889724731,284.8304138183594,284.95001220703125,297.3250732421875,295.4515075683594,297.3299560546875,297.3332214355469,284.832763671875,1.0,0.519554853439331,0.4933535158634186,0.4933535158634186,1.0,1.0,-2.904671430587769,1.0978118181228638,1.8068596124649048,-0.0073634050786495,0.8430858254432678,0.8430858254432678,0.0,90.86965942382812,130.0,62550.96875,0.0,1844.587646484375,1.0,279.1982727050781,283.2407531738281,298.50634765625,302.6398010253906,293.1499938964844,293.1499938964844,279.1499938964844,40744.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553398847579956,1.0,0.0,0.0,3.695921897888184,3.695947170257568,9.114625640904706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9700.1875,0.0,1620.81005859375,1895.4371337890625,0.0,2985.30810546875,0.916641116142273,1.0,0.0,3.0,1.0,0.0
18002880,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8654710650444031,0.3340284526348114,0.3017070591449737,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8554649949073792,0.3227408528327942,0.3067015409469604,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8677317500114441,0.3369151651859283,0.2365024834871292,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8223012089729309,0.2844175696372986,0.270599901676178,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7138789296150208,0.1833661645650863,0.8321490287780762,284.89892578125,284.95001220703125,297.33453369140625,295.46405029296875,297.3338928222656,297.33367919921875,284.90216064453125,1.0,0.5271885991096497,0.4923702776432037,0.4923702776432037,1.0,1.0,-2.921769618988037,1.1028767824172974,1.81889283657074,-0.0087751951068639,0.860740065574646,0.860740065574646,0.0,99.09652709960938,148.0,62609.9453125,0.0,1913.072021484375,1.0,279.1578369140625,283.2999572753906,298.4881896972656,302.56060791015625,293.1499938964844,293.1499938964844,279.45001220703125,39513.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563141822814941,1.0,0.0,0.0,3.610241651535034,3.610265970230103,8.696927693563339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9071.3466796875,0.0,1515.3839111328125,1895.4371337890625,0.0,2994.4423828125,0.8998398780822754,1.0,0.0,3.0,1.0,0.0
18002940,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8503512740135193,0.3351589143276214,0.3027611374855041,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8414739966392517,0.3245231211185455,0.308506965637207,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.852841854095459,0.3384265303611755,0.2376206815242767,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8091276288032532,0.2861846685409546,0.2724121809005737,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7019456028938293,0.1847497969865799,0.8392887711524963,285.03619384765625,284.95001220703125,297.3450927734375,295.4767761230469,297.34002685546875,297.3370361328125,285.0398254394531,1.0,0.5350258946418762,0.4913870394229889,0.4913870394229889,1.0,1.0,-2.941113948822021,1.1088404655456543,1.8322734832763672,-0.0101722404360771,0.9580950140953064,0.9580950140953064,0.0,107.26519775390624,148.0,62243.55078125,0.0,1985.77783203125,1.0,279.4006652832031,283.4428100585937,298.44891357421875,302.376953125,293.1499938964844,293.1499938964844,279.45001220703125,33841.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505805730819702,1.0,0.0,0.0,3.6736807823181152,3.6737046241760254,9.005257766148134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9427.806640625,0.0,1543.4228515625,1895.4371337890625,0.0,2940.708984375,0.9108775854110718,1.0,0.0,3.0,1.0,0.0
18003000,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8380869626998901,0.3364312052726745,0.3041679859161377,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8300650119781494,0.3264447748661041,0.3105815649032593,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.840753436088562,0.3400923609733581,0.238975390791893,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7974088191986084,0.2880794405937195,0.2744644284248352,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6918165683746338,0.1862376034259796,0.8472237586975098,285.0399780273437,284.95001220703125,297.3568420410156,295.48974609375,297.34735107421875,297.3417053222656,285.03961181640625,1.0,0.5431060791015625,0.490403801202774,0.490403801202774,1.0,1.0,-2.9633049964904785,1.1159391403198242,1.847365975379944,-0.0114805866032838,0.9909892082214355,0.9909892082214355,0.0,115.34711456298828,136.0,62814.99609375,0.0,2063.798828125,1.0,279.4423522949219,283.4378967285156,298.4759216308594,302.4748840332031,293.1499938964844,293.1499938964844,279.1499938964844,32553.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496242165565491,1.0,0.0,0.0,3.758652448654175,3.7586770057678223,9.42665565162315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10195.388671875,0.0,1630.891357421875,1895.4371337890625,0.0,2931.751220703125,0.9274511337280272,1.0,0.0,3.0,1.0,0.0
18003060,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8337705731391907,0.3372502624988556,0.3052569329738617,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8264127373695374,0.3280943036079407,0.3124150931835174,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8367312550544739,0.3414165377616882,0.2401310354471206,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7937321662902832,0.28973588347435,0.2762871384620666,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6889047026634216,0.1875787824392318,0.8542390465736389,284.906982421875,284.95001220703125,297.3697509765625,295.5029296875,297.35357666015625,297.3438720703125,284.9028015136719,1.0,0.5474370718002319,0.4893798232078552,0.4893798232078552,1.0,1.0,-2.9826772212982178,1.1217551231384275,1.8609219789505005,-0.0129157723858952,0.9114990830421448,0.9114990830421448,0.0,119.05589294433594,136.0,64202.95703125,0.0,2115.78955078125,1.0,279.1957092285156,283.2789611816406,298.54351806640625,302.741455078125,293.1499938964844,293.1499938964844,279.1499938964844,35624.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566907048225403,1.0,0.0,0.0,3.7665998935699454,3.766624927520752,9.466562005400192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9941.8681640625,0.0,1663.8994140625,1895.4371337890625,0.0,2997.97265625,0.929504096508026,1.0,0.0,3.0,1.0,0.0
18003120,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8325697779655457,0.3378838002681732,0.305881142616272,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8259172439575195,0.3296005427837372,0.3138988614082336,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8359127640724182,0.3425672352313995,0.2409828603267669,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7933945655822754,0.2912651896476745,0.277791291475296,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6889539957046509,0.1888302266597747,0.8601271510124207,284.9205322265625,284.95001220703125,297.3839416503906,295.516357421875,297.3592834472656,297.3443908691406,284.9226379394531,1.0,0.5502551794052124,0.4883558750152588,0.4883558750152588,1.0,1.0,-2.998210430145264,1.125962495803833,1.872247815132141,-0.0145704774186015,0.9065378308296204,0.9065378308296204,0.0,120.54397583007812,124.0,64387.53515625,0.0,2150.34130859375,1.0,279.15704345703125,283.290283203125,298.54736328125,302.7208251953125,293.1499938964844,293.1499938964844,278.8500061035156,36981.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595999479293823,1.0,0.0,0.0,3.721954822540283,3.7219796180725098,9.243478871212574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10489.380859375,0.0,1622.19287109375,1895.4371337890625,0.0,3025.252685546875,0.9222456812858582,1.0,0.0,3.0,1.0,0.0
18003180,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8341079354286194,0.3385120034217834,0.3064644038677215,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8281023502349854,0.3310870230197906,0.3153109848499298,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.837833821773529,0.3436940312385559,0.241782009601593,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7958942651748657,0.2927780449390411,0.2792244553565979,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.6915215849876404,0.1900716722011566,0.8656677603721619,284.8397827148437,284.95001220703125,297.39947509765625,295.5300598144531,297.365478515625,297.3448486328125,284.8437805175781,1.0,0.5519089698791504,0.4873319268226623,0.4873319268226623,1.0,1.0,-3.012878894805908,1.1297886371612549,1.883090257644653,-0.0163027960807085,0.8287353515625,0.8287353515625,0.0,120.24707794189452,124.0,65126.6328125,0.0,2174.525146484375,1.0,278.89996337890625,283.1921081542969,298.5765991210937,302.879150390625,293.1499938964844,293.1499938964844,278.8500061035156,41313.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651973605155945,1.0,0.0,0.0,3.6222217082977295,3.622246503829956,8.754742566452478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10090.8251953125,0.0,1541.9354248046875,1895.4371337890625,0.0,3077.7568359375,0.9008134603500366,1.0,0.0,3.0,1.0,0.0
18003240,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8377698063850403,0.3393493890762329,0.3069902062416076,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8323680758476257,0.3326965570449829,0.3166502118110657,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8418952226638794,0.3449674844741821,0.2425235956907272,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8005936145782471,0.2943999767303467,0.2805873453617096,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6960466504096985,0.1913871467113495,0.8709061145782471,284.9075012207031,284.95001220703125,297.4163818359375,295.5440368652344,297.37274169921875,297.3461608886719,284.9096374511719,1.0,0.5526673793792725,0.4863079488277435,0.4863079488277435,1.0,1.0,-3.026712417602539,1.133247971534729,1.89346444606781,-0.0181188024580478,0.8501328825950623,0.8501328825950623,0.0,118.59415435791016,112.0,65199.61328125,0.0,2190.43798828125,1.0,278.8583679199219,283.246826171875,298.56182861328125,302.8013610839844,293.1499938964844,293.1499938964844,279.1499938964844,39299.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865603506565094,1.0,0.0,0.0,3.5496034622192383,3.5496270656585693,8.407230325246928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9449.2998046875,0.0,1448.322021484375,1895.4371337890625,0.0,3081.56689453125,0.8861649632453918,1.0,0.0,3.0,1.0,0.0
18003300,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8443145155906677,0.3406835198402405,0.3078125417232513,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8393687605857849,0.334650307893753,0.3181751072406769,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8488245010375977,0.346642404794693,0.2434344738721847,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8080989122390747,0.296329140663147,0.2821093797683716,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7031114101409912,0.1929270327091217,0.8766019940376282,285.03436279296875,284.95001220703125,297.4346923828125,295.55828857421875,297.38238525390625,297.3503723144531,285.0365600585937,1.0,0.5528820753097534,0.4852840006351471,0.4852840006351471,1.0,1.0,-3.0424559116363525,1.137460470199585,1.904995441436768,-0.0199408624321222,0.94194233417511,0.94194233417511,0.0,115.53502655029295,112.0,64831.05859375,0.0,2202.583251953125,1.0,279.0992431640625,283.3800964355469,298.52813720703125,302.62109375,293.1499938964844,293.1499938964844,279.1499938964844,33701.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598617315292358,1.0,0.0,0.0,3.614792585372925,3.6148159503936768,8.718866979506856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9810.0322265625,0.0,1477.315185546875,1895.4371337890625,0.0,3027.70849609375,0.8975467681884766,1.0,0.0,3.0,1.0,0.0
18003360,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.853778064250946,0.3421586155891418,0.3089434504508972,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8491691946983337,0.3367410898208618,0.3199293613433838,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8586862683296204,0.3484553396701813,0.2445421069860458,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8178544640541077,0.2983828485012054,0.2838324308395386,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7125227451324463,0.1945860236883163,0.8829923868179321,285.0293273925781,284.95001220703125,297.4545288085937,295.5728759765625,297.393310546875,297.3558654785156,285.0286560058594,1.0,0.5527975559234619,0.4842667877674103,0.4842667877674103,1.0,1.0,-3.060659885406494,1.1426538228988647,1.918006181716919,-0.0216855444014072,0.9664822816848756,0.9664822816848756,0.0,111.37167358398438,100.0,65369.67578125,0.0,2213.469970703125,1.0,279.14190673828125,283.36944580078125,298.55743408203125,302.72100830078125,293.1499938964844,293.1499938964844,278.8500061035156,32636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858799934387207,1.0,0.0,0.0,3.697126865386963,3.697150707244873,9.120570894083356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10598.93359375,0.0,1560.73974609375,1895.4371337890625,0.0,3017.75048828125,0.9135857820510864,1.0,0.0,3.0,1.0,0.0
18003420,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8647415637969971,0.3432197868824005,0.3099222183227539,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8605450987815857,0.3385754823684692,0.3216047585010528,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8701184391975403,0.3499351143836975,0.2455630302429199,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8284996151924133,0.3002072870731354,0.2854848206043243,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7223719358444214,0.1961156129837036,0.8892776370048523,284.9016418457031,284.95001220703125,297.4759216308594,295.5877990722656,297.4033508300781,297.3589782714844,284.8990783691406,1.0,0.5524105429649353,0.4832495748996734,0.4832495748996734,1.0,1.0,-3.0781338214874268,1.1475127935409546,1.9306211471557613,-0.023430248722434,0.8871815204620361,0.8871815204620361,0.0,106.84786224365234,100.0,66666.6796875,0.0,2221.230224609375,1.0,278.8971862792969,283.2186889648437,298.6239624023437,302.9840393066406,293.1499938964844,293.1499938964844,278.8500061035156,36185.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652808666229248,1.0,0.0,0.0,3.693037509918213,3.693062067031861,9.100405691242486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10331.8349609375,0.0,1582.986572265625,1895.4371337890625,0.0,3078.54052734375,0.9132068157196044,1.0,0.0,3.0,1.0,0.0
18003480,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8765496611595154,0.3441633880138397,0.3105664849281311,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8729092478752136,0.3403044044971466,0.3230402171611786,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8824425339698792,0.3512770533561706,0.2463584244251251,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8397776484489441,0.3019309341907501,0.2869194746017456,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7324066758155823,0.1975774765014648,0.8949196934700012,284.92547607421875,284.95001220703125,297.4989318847656,295.6030578613281,297.4131774902344,297.3607177734375,284.92730712890625,1.0,0.5516762137413025,0.482232391834259,0.482232391834259,1.0,1.0,-3.093111753463745,1.1513293981552124,1.9417824745178225,-0.0252927262336015,0.8897638916969299,0.8897638916969299,0.0,102.27074432373048,88.0,66849.4296875,0.0,2224.23583984375,1.0,278.8575439453125,283.2369384765625,298.62908935546875,302.96124267578125,293.1499938964844,293.1499938964844,279.1499938964844,37055.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867634654045105,1.0,0.0,0.0,3.64755916595459,3.647583246231079,8.877649406713317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9658.79296875,0.0,1538.3436279296875,1895.4371337890625,0.0,3100.621826171875,0.9057932496070862,1.0,0.0,3.0,1.0,0.0
18003540,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8914249539375305,0.3455890417098999,0.3113923370838165,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8883037567138672,0.3423449099063873,0.3245739638805389,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8977577686309814,0.3529819250106811,0.2472375929355621,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8538307547569275,0.3039276599884033,0.2884334027767181,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7446301579475403,0.1992296278476715,0.9007853269577026,285.04913330078125,284.95001220703125,297.5235900878906,295.6186828613281,297.4252319335937,297.36492919921875,285.0519104003906,1.0,0.5507924556732178,0.4812151789665222,0.4812151789665222,1.0,1.0,-3.1090874671936035,1.1555233001708984,1.9535640478134155,-0.0272157955914735,0.984683871269226,0.984683871269226,0.0,97.12923431396484,88.0,66465.578125,0.0,2226.07421875,1.0,279.1016845703125,283.3686828613281,298.5997619628906,302.7944030761719,293.1499938964844,293.1499938964844,279.1499938964844,32960.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632283806800842,1.0,0.0,0.0,3.717007875442505,3.717031955718994,9.21892478800146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10038.298828125,0.0,1585.8443603515625,1895.4371337890625,0.0,3059.286376953125,0.9195800423622132,1.0,0.0,3.0,1.0,0.0
