time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003600,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9109851121902466,0.3471984565258026,0.3125643730163574,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9081324934959412,0.344541847705841,0.326354831457138,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9183603525161744,0.3548536598682403,0.2483285516500473,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8721984624862671,0.3060652017593384,0.2901634275913238,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7605423927307129,0.2010022848844528,0.9073768258094788,285.0481262207031,284.95001220703125,297.54998779296875,295.6346435546875,297.4387512207031,297.3705139160156,285.0478210449219,1.0,0.5499376058578491,0.4801979660987854,0.4801979660987854,1.0,1.0,-3.127694606781006,1.1607438325881958,1.96695077419281,-0.0290866550058126,1.0,1.0,0.0,91.36406707763672,76.0,67012.1171875,0.0,2229.3916015625,1.0,279.1426696777344,283.3613586425781,298.6279296875,302.8974304199219,293.1499938964844,293.1499938964844,278.8500061035156,32511.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629353642463684,1.0,0.0,0.0,3.797220706939697,3.797245502471924,9.621105618862202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10861.4970703125,0.0,1676.0546875,1895.4371337890625,0.0,3056.537841796875,0.9358308911323548,1.0,0.0,3.0,1.0,0.0
18003660,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9352871179580688,0.3483001887798309,0.3135924935340881,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.932896077632904,0.3463889062404632,0.3280542492866516,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9432142972946168,0.3563081324100494,0.2493377327919006,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8934641480445862,0.3078815340995788,0.2918192744255066,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7791493535041809,0.2025431543588638,0.9137882590293884,284.913330078125,284.95001220703125,297.5777893066406,295.6512451171875,297.4507141113281,297.37286376953125,284.908447265625,1.0,0.5490155220031738,0.4790986478328705,0.4790986478328705,1.0,1.0,-3.145469665527344,1.165412187576294,1.9800574779510496,-0.0311122629791498,0.9345444440841676,0.9345444440841676,0.0,85.67089080810547,76.0,68512.1328125,0.0,2231.5625,1.0,278.8948974609375,283.1988525390625,298.6923217773437,303.16754150390625,293.1499938964844,293.1499938964844,278.8500061035156,35008.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697053790092468,1.0,0.0,0.0,3.8145368099212646,3.8145620822906494,9.709052619655267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10611.720703125,0.0,1716.2921142578125,1895.4371337890625,0.0,3120.047119140625,0.9401304721832277,1.0,0.0,3.0,1.0,0.0
18003720,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9592562913894652,0.3490427434444427,0.3141411244869232,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.95779287815094,0.3479138910770416,0.3293751776218414,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9668416976928712,0.3574104309082031,0.2500227987766266,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9163250923156738,0.3093884885311126,0.2931235730648041,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7985960841178894,0.2038057893514633,0.9188972115516664,284.9179077148437,284.95001220703125,297.6065979003906,295.6686096191406,297.4609680175781,297.3717041015625,284.9196472167969,1.0,0.5478178262710571,0.4779993295669555,0.4779993295669555,1.0,1.0,-3.158982276916504,1.1683207750320437,1.990661382675171,-0.0332772247493267,0.9239152073860168,0.9239152073860168,0.0,80.509521484375,94.0,68710.2109375,0.0,2228.719970703125,1.0,278.8567199707031,283.2013244628906,298.698486328125,303.15057373046875,293.1499938964844,293.1499938964844,278.54998779296875,36603.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723925352096558,1.0,0.0,0.0,3.7789182662963854,3.778943777084351,9.528582154416654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11209.5859375,0.0,1686.05419921875,1895.4371337890625,0.0,3145.252685546875,0.9346250295639038,1.0,0.0,3.0,1.0,0.0
18003780,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9626516103744508,0.3496575653553009,0.3147688806056976,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9619293808937072,0.3492864668369293,0.3307444155216217,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9703670740127563,0.358361154794693,0.2507451474666595,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9208456873893738,0.3107412755489349,0.294472873210907,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8024078607559204,0.2049036026000976,0.924154818058014,284.8359069824219,284.95001220703125,297.6363830566406,295.686767578125,297.470703125,297.3691101074219,284.8396911621094,1.0,0.5502033829689026,0.476900041103363,0.476900041103363,1.0,1.0,-3.172987461090088,1.1713988780975342,2.0015885829925537,-0.0355050601065158,0.843841016292572,0.843841016292572,0.0,80.24903869628906,94.0,69501.5390625,0.0,2253.29052734375,1.0,278.5984802246094,283.1005859375,298.7295837402344,303.314453125,293.1499938964844,293.1499938964844,278.54998779296875,40860.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774828910827637,1.0,0.0,0.0,3.6860122680664062,3.686037540435791,9.065814765563118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10789.5078125,0.0,1610.330078125,1895.4371337890625,0.0,3192.987060546875,0.9147531390190125,1.0,0.0,3.0,1.0,0.0
18003840,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9541536569595336,0.3503764867782593,0.3153908252716064,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9541178345680236,0.3506732881069183,0.3320872485637665,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9625117182731628,0.3593568801879883,0.2514488995075226,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9128932356834412,0.3120894432067871,0.295793354511261,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7964642643928528,0.2059374749660492,0.9292118549346924,284.9025573730469,284.95001220703125,297.6670837402344,295.7056579589844,297.4806823730469,297.3663024902344,284.9049377441406,1.0,0.5537775158882141,0.4758007228374481,0.4758007228374481,1.0,1.0,-3.186549663543701,1.1742664575576782,2.0122833251953125,-0.0377495363354682,0.862880289554596,0.862880289554596,0.0,82.74356079101562,112.0,69550.9375,0.0,2292.212646484375,1.0,278.557861328125,283.1542053222656,298.72039794921875,303.2399597167969,293.1499938964844,293.1499938964844,278.8500061035156,39200.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776050806045532,1.0,0.0,0.0,3.614759922027588,3.614784240722656,8.7187100916708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10084.7451171875,0.0,1518.02685546875,1895.4371337890625,0.0,3194.132568359375,0.9004454016685486,1.0,0.0,3.0,1.0,0.0
18003900,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9406857490539552,0.3515141606330871,0.316331684589386,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9412519931793212,0.3523270785808563,0.3336383998394012,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.949679672718048,0.3606863915920257,0.2523443400859833,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.901126503944397,0.3136644959449768,0.2972918450832367,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7868809103965759,0.2070871293544769,0.9346970915794371,285.0318603515625,284.95001220703125,297.69873046875,295.7252502441406,297.4924011230469,297.3656616210937,285.0339050292969,1.0,0.558417022228241,0.4747014045715332,0.4747014045715332,1.0,1.0,-3.2020862102508545,1.1778899431228638,2.024196147918701,-0.0400058850646019,0.9554965496063232,0.9554965496063232,0.0,86.62344360351562,112.0,69142.515625,0.0,2342.778564453125,1.0,278.8007507324219,283.2905578613281,298.69464111328125,303.0624694824219,293.1499938964844,293.1499938964844,278.8500061035156,33859.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719442486763,1.0,0.0,0.0,3.675830364227295,3.675854206085205,9.015798809741682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10474.275390625,0.0,1545.9669189453125,1895.4371337890625,0.0,3141.048095703125,0.91121506690979,1.0,0.0,3.0,1.0,0.0
18003960,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9247780442237854,0.3527000844478607,0.3175858855247497,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9258492588996888,0.354033350944519,0.3354286849498749,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9340872168540956,0.3620800077915191,0.2534505724906921,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8881486654281616,0.3152804374694824,0.2990000545978546,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7758277058601379,0.2082493901252746,0.9408013820648192,285.0289306640625,284.95001220703125,297.731201171875,295.7455139160156,297.5047607421875,297.3656616210937,285.0283508300781,1.0,0.5639362335205078,0.4736129939556122,0.4736129939556122,1.0,1.0,-3.2200095653533936,1.1824465990066528,2.0375630855560303,-0.0421831272542476,0.980937361717224,0.980937361717224,0.0,91.5220947265625,130.0,69683.3828125,0.0,2404.018310546875,1.0,278.8423767089844,283.2826843261719,298.7290954589844,303.1693115234375,293.1499938964844,293.1499938964844,278.54998779296875,32858.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707846403121948,1.0,0.0,0.0,3.752097368240357,3.752121925354004,9.393804134560924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11332.29296875,0.0,1625.5889892578125,1895.4371337890625,0.0,3130.1708984375,0.926138162612915,1.0,0.0,3.0,1.0,0.0
18004020,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9064314365386964,0.3533656597137451,0.3186627626419067,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9079456329345704,0.3553862273693084,0.3371215164661407,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9153353571891784,0.363057017326355,0.2544649243354797,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8728988170623779,0.3165731728076935,0.3006207346916199,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7628881931304932,0.2091699838638305,0.9466269016265868,284.90155029296875,284.95001220703125,297.7645568847656,295.7664489746094,297.5155334472656,297.36260986328125,284.8992614746094,1.0,0.5699808597564697,0.4725246131420135,0.4725246131420135,1.0,1.0,-3.236830472946167,1.1865230798721311,2.050307512283325,-0.0443399734795093,0.9015178680419922,0.9015178680419922,0.0,97.73420715332033,130.0,71027.515625,0.0,2471.0048828125,1.0,278.59600830078125,283.1317138671875,298.7978820800781,303.4403076171875,293.1499938964844,293.1499938964844,278.54998779296875,36165.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766059875488281,1.0,0.0,0.0,3.748533964157105,3.74855899810791,9.375969511893344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11052.0576171875,0.0,1646.848388671875,1895.4371337890625,0.0,3184.765869140625,0.925786554813385,1.0,0.0,3.0,1.0,0.0
18004080,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8880963921546936,0.3538200557231903,0.3193622529506683,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8901146054267883,0.3565509021282196,0.3385384082794189,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8964194655418396,0.3638263940811157,0.2552367448806762,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8565487265586853,0.3176859617233276,0.301990807056427,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7490556240081787,0.2099248468875885,0.9515703320503236,284.92352294921875,284.95001220703125,297.7987060546875,295.7879638671875,297.5254821777344,297.3576965332031,284.9252319335937,1.0,0.5762410759925842,0.4714362025260925,0.4714362025260925,1.0,1.0,-3.25059175491333,1.1893539428710938,2.0612378120422363,-0.0465868301689624,0.9025931358337402,0.9025931358337402,0.0,105.1739273071289,148.0,71197.3203125,0.0,2539.392333984375,1.0,278.5571594238281,283.1476135253906,298.8089294433594,303.4221496582031,293.1499938964844,293.1499938964844,278.25,37024.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878408670425415,1.0,0.0,0.0,3.7061150074005127,3.7061398029327393,9.164970151687156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11675.615234375,0.0,1604.2806396484375,1895.4371337890625,0.0,3201.665283203125,0.91879403591156,1.0,0.0,3.0,1.0,0.0
18004140,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8711844682693481,0.3541916608810425,0.3200611770153045,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8736880421638489,0.3576228618621826,0.3399222493171692,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8794557452201843,0.3645007908344269,0.2559878528118133,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8417142629623413,0.3187061548233032,0.3033234775066376,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7364876866340637,0.2105816900730133,0.9562470316886902,284.85040283203125,284.95001220703125,297.8336181640625,295.8100891113281,297.5353698730469,297.3522033691406,284.8554382324219,1.0,0.5826817750930786,0.4703478217124939,0.4703478217124939,1.0,1.0,-3.2638092041015625,1.1919385194778442,2.071870803833008,-0.0488642565906047,0.8311342597007751,0.8311342597007751,0.0,113.15467834472656,148.0,71884.828125,0.0,2610.26123046875,1.0,278.3003845214844,283.0565185546875,298.84478759765625,303.5877685546875,293.1499938964844,293.1499938964844,278.25,41156.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827289938926697,1.0,0.0,0.0,3.607464551925659,3.607488870620728,8.683551868671202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11237.154296875,0.0,1524.49365234375,1895.4371337890625,0.0,3242.150146484375,0.8977397680282593,1.0,0.0,3.0,1.0,0.0
18004200,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8558773994445801,0.3547160029411316,0.3207156658172607,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8587872385978699,0.3587660193443298,0.3412467539310455,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.863990843296051,0.3652737140655517,0.2566946744918823,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8283203840255737,0.3197809159755707,0.3045958578586578,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.724994957447052,0.2112418115139007,0.9605990648269652,284.9126281738281,284.95001220703125,297.8692626953125,295.8327331542969,297.5459899902344,297.34735107421875,284.91424560546875,1.0,0.5892032980918884,0.4692594110965729,0.4692594110965729,1.0,1.0,-3.276218175888061,1.1941756010055542,2.0820424556732178,-0.0511938408017158,0.8523464798927307,0.8523464798927307,0.0,121.56167602539062,166.0,71993.25,0.0,2682.421630859375,1.0,278.25848388671875,283.1029663085937,298.8421936035156,303.5216979980469,293.1499938964844,293.1499938964844,278.54998779296875,38901.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824396729469299,1.0,0.0,0.0,3.550724744796753,3.550748348236084,8.412542911173659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10524.0390625,0.0,1446.6163330078125,1895.4371337890625,0.0,3239.43994140625,0.8859042525291443,1.0,0.0,3.0,1.0,0.0
18004260,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8431815505027771,0.3556437790393829,0.3216417133808136,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8463717699050903,0.3601820766925812,0.3427472114562988,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8510804772377014,0.3663752675056457,0.2575632035732269,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8168393969535828,0.3210952877998352,0.3060188293457031,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7148693203926086,0.212050199508667,0.965320885181427,285.0322570800781,284.95001220703125,297.9056091308594,295.8559265136719,297.5584716796875,297.3451232910156,285.0331115722656,1.0,0.5958849191665649,0.4681300222873688,0.4681300222873688,1.0,1.0,-3.290318965911865,1.1969547271728516,2.0933642387390137,-0.0536365061998367,0.9406270384788512,0.9406270384788512,0.0,129.91253662109375,166.0,71629.015625,0.0,2758.317138671875,1.0,278.4992980957031,283.2298583984375,298.82391357421875,303.3523864746094,293.1499938964844,293.1499938964844,278.54998779296875,33617.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876855194568634,1.0,0.0,0.0,3.61570143699646,3.615724802017212,8.723252449271968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10924.7314453125,0.0,1477.68310546875,1895.4371337890625,0.0,3187.10205078125,0.8975140452384949,1.0,0.0,3.0,1.0,0.0
18004320,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8325067162513733,0.3566117882728576,0.3228321373462677,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8359223008155823,0.3616503477096557,0.3444485664367676,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.840229332447052,0.3675340712070465,0.2586080729961395,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8064984679222107,0.3224557936191559,0.3076190650463104,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7054427862167358,0.212893009185791,0.9705877900123596,285.0221252441406,284.95001220703125,297.9426574707031,295.87957763671875,297.5716857910156,297.34375,285.0213317871094,1.0,0.6027541160583496,0.4670006334781647,0.4670006334781647,1.0,1.0,-3.306473016738892,1.2004938125610352,2.1059792041778564,-0.0560454875230789,0.9598240852355956,0.9598240852355956,0.0,138.2104949951172,154.0,72166.53125,0.0,2838.870849609375,1.0,278.5418701171875,283.2170715332031,298.86248779296875,303.4652709960937,293.1499938964844,293.1499938964844,278.25,32843.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756874203681946,1.0,0.0,0.0,3.690773963928223,3.690797805786133,9.089252444027808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11812.71875,0.0,1555.1259765625,1895.4371337890625,0.0,3176.153076171875,0.9122701287269592,1.0,0.0,3.0,1.0,0.0
18004380,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8286168575286865,0.3570967316627502,0.3236357271671295,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.832396388053894,0.3627897202968597,0.3458298146724701,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.836408793926239,0.3683031499385834,0.259395033121109,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8028273582458496,0.3235188722610473,0.3089123666286468,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7021061182022095,0.2135274559259414,0.9745891094207764,284.897705078125,284.95001220703125,297.9803161621094,295.9037170410156,297.5834045410156,297.339599609375,284.8964538574219,1.0,0.6059131026268005,0.4658712744712829,0.4658712744712829,1.0,1.0,-3.318868637084961,1.202521562576294,2.116347074508667,-0.0584325417876243,0.880115807056427,0.880115807056427,0.0,141.8732452392578,154.0,73378.734375,0.0,2885.867431640625,1.0,278.29742431640625,283.0717163085937,298.93194580078125,303.735107421875,293.1499938964844,293.1499938964844,278.25,36610.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881066083908081,1.0,0.0,0.0,3.6773972511291504,3.677421808242798,9.023487450576796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11513.2646484375,0.0,1568.4625244140625,1895.4371337890625,0.0,3226.570556640625,0.909984827041626,1.0,0.0,3.0,1.0,0.0
18004440,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8274215459823608,0.3574661910533905,0.3239942789077759,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8316649198532104,0.3638134896755218,0.3468447625637054,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8353891968727112,0.3689443171024322,0.2598767280578613,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8020909428596497,0.3244725465774536,0.3098640143871307,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7013648152351379,0.2140669226646423,0.9772915244102478,284.9237365722656,284.95001220703125,298.0185852050781,295.9282531738281,297.5947265625,297.3343811035156,284.9248962402344,1.0,0.6076043844223022,0.4647418856620788,0.4647418856620788,1.0,1.0,-3.327134132385254,1.2029165029525757,2.1242175102233887,-0.0609690062701702,0.8840486407279968,0.8840486407279968,0.0,143.221923828125,142.0,73459.84375,0.0,2911.189208984375,1.0,278.2576599121094,283.0908203125,298.94488525390625,303.7120666503906,293.1499938964844,293.1499938964844,278.54998779296875,37187.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823615908622742,1.0,0.0,0.0,3.632410049438477,3.632434129714966,8.804060485090304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.89453125,0.0,1522.53076171875,1895.4371337890625,0.0,3238.70849609375,0.9024664163589478,1.0,0.0,3.0,1.0,0.0
18004500,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8290275931358337,0.3582888543605804,0.3244691491127014,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8336837291717529,0.3651288747787475,0.3478891253471374,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8371667861938477,0.3699356615543365,0.2604005932807922,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.80426025390625,0.3256852328777313,0.310829609632492,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7031998038291931,0.214775264263153,0.9798480272293092,285.03662109375,284.95001220703125,298.05743408203125,295.9532165527344,297.60809326171875,297.33203125,285.03778076171875,1.0,0.6082466840744019,0.4636124968528747,0.4636124968528747,1.0,1.0,-3.335491180419922,1.2033295631408691,2.1321616172790527,-0.063601404428482,0.970033586025238,0.970033586025238,0.0,142.53814697265625,142.0,72978.2578125,0.0,2925.26123046875,1.0,278.50128173828125,283.21441650390625,298.9291381835937,303.5477905273437,293.1499938964844,293.1499938964844,278.54998779296875,33211.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776534795761108,1.0,0.0,0.0,3.696789979934693,3.6968138217926025,9.11890765564749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11151.2900390625,0.0,1564.716796875,1895.4371337890625,0.0,3194.58642578125,0.9151210784912108,1.0,0.0,3.0,1.0,0.0
18004560,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8332497477531433,0.3592414259910583,0.3252131640911102,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.838269829750061,0.3665507435798645,0.3491071760654449,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8415692448616028,0.3710479140281677,0.2610852420330047,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8090634942054749,0.3269960880279541,0.3119443655014038,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7074355483055115,0.2155647426843643,0.982804238796234,285.0240783691406,284.95001220703125,298.0968017578125,295.978515625,297.6224975585937,297.3310852050781,285.02276611328125,1.0,0.6082277297973633,0.462527334690094,0.462527334690094,1.0,1.0,-3.3455965518951416,1.2045016288757324,2.1410951614379883,-0.0661280825734138,0.989085853099823,0.989085853099823,0.0,140.16696166992188,130.0,73446.90625,0.0,2933.53076171875,1.0,278.54254150390625,283.20001220703125,298.9660339355469,303.6568908691406,293.1499938964844,293.1499938964844,278.25,32698.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767905831336975,1.0,0.0,0.0,3.771063089370728,3.771087646484375,9.489008903074136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12063.173828125,0.0,1646.555419921875,1895.4371337890625,0.0,3186.49658203125,0.9302019476890564,1.0,0.0,3.0,1.0,0.0
18004620,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8385002017021179,0.359737366437912,0.3257685303688049,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8439760208129883,0.3676638603210449,0.3501933515071869,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8470879793167114,0.3717918694019317,0.2616550326347351,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8147555589675903,0.3280302882194519,0.312939703464508,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7125549912452698,0.2161724120378494,0.985386073589325,284.89068603515625,284.95001220703125,298.1366882324219,296.004150390625,297.6354064941406,297.3275451660156,284.888427734375,1.0,0.6076140403747559,0.4614421725273132,0.4614421725273132,1.0,1.0,-3.3543217182159424,1.205119252204895,2.149202585220337,-0.0686390548944473,0.9026365280151368,0.9026365280151368,0.0,137.04989624023438,130.0,74691.1796875,0.0,2934.569580078125,1.0,278.2956237792969,283.04595947265625,299.0335388183594,303.92498779296875,293.1499938964844,293.1499938964844,278.25,36277.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821085691452026,1.0,0.0,0.0,3.7633893489837646,3.7634143829345694,9.450429843127496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11750.5634765625,0.0,1665.15576171875,1895.4371337890625,0.0,3236.338134765625,0.9291282892227172,1.0,0.0,3.0,1.0,0.0
18004680,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8440981507301331,0.3601024448871612,0.325950562953949,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8501505851745605,0.3686549961566925,0.3509922921657562,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8530397415161133,0.3723972141742706,0.2619763910770416,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8206586241722107,0.3289494514465332,0.3136734366416931,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7177411913871765,0.2166852504014969,0.987080216407776,284.912109375,284.95001220703125,298.1770324707031,296.0300598144531,297.6478271484375,297.32275390625,284.91363525390625,1.0,0.6064130663871765,0.4603570103645324,0.4603570103645324,1.0,1.0,-3.359954595565796,1.204524278640747,2.155430316925049,-0.0712419003248214,0.8996908664703369,0.8996908664703369,0.0,133.59701538085938,118.0,74703.1640625,0.0,2926.9833984375,1.0,278.2570495605469,283.0632019042969,299.0462951660156,303.8975524902344,293.1499938964844,293.1499938964844,278.54998779296875,37335.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832786679267883,1.0,0.0,0.0,3.713980436325073,3.714005470275879,9.203913577948696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10940.8076171875,0.0,1615.687744140625,1895.4371337890625,0.0,3247.298828125,0.9207012057304382,1.0,0.0,3.0,1.0,0.0
18004740,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8516404628753662,0.3609629571437835,0.3263050615787506,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8582603335380554,0.3699706792831421,0.351879358291626,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8609537482261658,0.3733883500099182,0.2623826265335083,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8281603455543518,0.3301568627357483,0.3144782781600952,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7242028713226318,0.2173871994018554,0.9888911843299866,285.03240966796875,284.95001220703125,298.2178039550781,296.0562744140625,297.6624450683594,297.3211975097656,285.0341491699219,1.0,0.6048939824104309,0.4592718482017517,0.4592718482017517,1.0,1.0,-3.36638617515564,1.2042261362075806,2.1621601581573486,-0.073949433863163,0.9879953265190125,0.9879953265190125,0.0,129.29234313964844,118.0,74117.390625,0.0,2916.209228515625,1.0,278.5030517578125,283.1954040527344,299.031005859375,303.72607421875,293.1499938964844,293.1499938964844,278.54998779296875,33558.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783966898918152,1.0,0.0,0.0,3.770292043685913,3.77031683921814,9.485129908171076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11349.236328125,0.0,1652.29296875,1895.4371337890625,0.0,3201.55322265625,0.9318484663963318,1.0,0.0,3.0,1.0,0.0
18004800,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8617581725120544,0.3619865179061889,0.3269976079463959,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8689137697219849,0.3714194297790527,0.3530040681362152,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8714485168457031,0.3745299279689789,0.2629991769790649,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8378229141235352,0.3314861357212066,0.3154929876327514,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7324033975601196,0.2181873768568039,0.9913510084152222,285.02618408203125,284.95001220703125,298.2590026855469,296.0827331542969,297.6781616210937,297.3212585449219,285.0254821777344,1.0,0.6032769680023193,0.4581866860389709,0.4581866860389709,1.0,1.0,-3.375298500061035,1.204863429069519,2.1704351902008057,-0.0766630843281745,1.0,1.0,0.0,124.16183471679688,106.0,74520.9375,0.0,2905.997802734375,1.0,278.54302978515625,283.1874084472656,299.06842041015625,303.83203125,293.1499938964844,293.1499938964844,278.25,33175.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773238062858582,1.0,0.0,0.0,3.835902452468872,3.835927963256836,9.818121498028631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12276.943359375,0.0,1727.7906494140625,1895.4371337890625,0.0,3191.495361328125,0.9450366497039796,1.0,0.0,3.0,1.0,0.0
18004860,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8729010820388794,0.3625551760196686,0.327542781829834,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8806566596031189,0.372563749551773,0.354038268327713,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8829940557479858,0.3753077387809753,0.2635326385498047,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.848452091217041,0.3325423896312713,0.3164279162883758,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7413333058357239,0.2188095599412918,0.9936095476150512,284.8926086425781,284.95001220703125,298.3005676269531,296.109375,297.6922912597656,297.3186340332031,284.8894958496094,1.0,0.6014871001243591,0.4571786224842071,0.4571786224842071,1.0,1.0,-3.383316993713379,1.2053195238113403,2.177997350692749,-0.0791757255792617,0.922886073589325,0.922886073589325,0.0,118.96337127685548,106.0,75831.6171875,0.0,2893.38427734375,1.0,278.2942810058594,283.0311279296875,299.1362609863281,304.1018981933594,293.1499938964844,293.1499938964844,278.25,36097.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823458552360535,1.0,0.0,0.0,3.832923173904419,3.832948923110962,9.802874956221783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11965.5693359375,0.0,1747.131103515625,1895.4371337890625,0.0,3238.560791015625,0.9448255896568298,1.0,0.0,3.0,1.0,0.0
18004920,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8841968774795532,0.3629429638385772,0.3277100622653961,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8926311135292053,0.3735547661781311,0.3547917902469635,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8946992754936218,0.3759086430072784,0.2638199031352997,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8594143986701965,0.3334546089172363,0.3171088397502899,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7504968047142029,0.2193167060613632,0.9950417876243592,284.9088439941406,284.95001220703125,298.3424377441406,296.1361999511719,297.7056579589844,297.3143920898437,284.9105224609375,1.0,0.5994102954864502,0.4561705589294433,0.4561705589294433,1.0,1.0,-3.3883490562438965,1.2046290636062622,2.183720111846924,-0.0817501097917556,0.915768027305603,0.915768027305603,0.0,113.9897232055664,94.0,75837.2265625,0.0,2875.542724609375,1.0,278.256591796875,283.04473876953125,299.1508178710937,304.0766906738281,293.1499938964844,293.1499938964844,278.1499938964844,37340.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834009170532227,1.0,0.0,0.0,3.784261465072632,3.784286975860596,9.555546967021655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12113.001953125,0.0,1698.1337890625,1895.4371337890625,0.0,3248.44384765625,0.9363909363746644,1.0,0.0,3.0,1.0,0.0
18004980,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8975191116333008,0.3634781539440155,0.3279415965080261,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9066534638404846,0.374626487493515,0.3555628061294555,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.908539056777954,0.3766082227230072,0.2641268372535705,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8724197745323181,0.3344346880912781,0.3177987337112427,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7613916993141174,0.2198587656021118,0.9964147210121156,284.89715576171875,284.95001220703125,298.3846435546875,296.16314697265625,297.71978759765625,297.31121826171875,284.8992919921875,1.0,0.5971933007240295,0.4551624953746795,0.4551624953746795,1.0,1.0,-3.3934566974639893,1.2039566040039062,2.189499855041504,-0.0843938738107681,0.8918089866638184,0.8918089866638184,0.0,108.70755767822266,94.0,76112.9140625,0.0,2856.0234375,1.0,278.16668701171875,283.0240478515625,299.17242431640625,304.1305847167969,293.1499938964844,293.1499938964844,278.1499938964844,38229.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840567469596863,1.0,0.0,0.0,3.743269920349121,3.743295431137085,9.349654988000112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11960.3955078125,0.0,1656.5421142578125,1895.4371337890625,0.0,3254.586181640625,0.9273048043251038,1.0,0.0,3.0,1.0,0.0
18005040,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9137794971466064,0.3641576170921325,0.3282548785209656,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9245792031288148,0.3757892251014709,0.356376588344574,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9262943863868712,0.3774154484272003,0.2644738554954529,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.88788902759552,0.3354934453964233,0.3185224831104278,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7744526863098145,0.2204492390155792,0.9978463649749756,284.92803955078125,284.95001220703125,298.4270935058594,296.19024658203125,297.73455810546875,297.30889892578125,284.9296264648437,1.0,0.5948961973190308,0.4541544318199157,0.4541544318199157,1.0,1.0,-3.398951530456543,1.2034190893173218,2.195532321929932,-0.087076686322689,0.9003822803497314,0.9003822803497314,0.0,103.16390228271484,82.0,76164.40625,0.0,2835.761474609375,1.0,278.152587890625,283.04864501953125,299.187744140625,304.1206970214844,293.1499938964844,293.1499938964844,278.45001220703125,37431.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831959962844849,1.0,0.0,0.0,3.7164833545684814,3.716508388519287,9.2163230647202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11211.7587890625,0.0,1619.3079833984375,1895.4371337890625,0.0,3246.524658203125,0.921438455581665,1.0,0.0,3.0,1.0,0.0
18005100,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.935470163822174,0.3652255535125732,0.3287746608257293,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9467994570732116,0.3772239089012146,0.3573321998119354,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9481626749038696,0.378538578748703,0.2649452984333038,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.907007932662964,0.3367955386638641,0.3193700611591339,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.790704071521759,0.2212079614400863,0.9996463060379028,285.0475158691406,284.95001220703125,298.46978759765625,296.2174072265625,297.7509765625,297.3089599609375,285.04901123046875,1.0,0.5926194190979004,0.453146368265152,0.453146368265152,1.0,1.0,-3.40589451789856,1.203420639038086,2.2024738788604736,-0.0898167192935943,0.9935629963874816,0.9935629963874816,0.0,97.24732208251952,82.0,75604.0625,0.0,2816.385498046875,1.0,278.4024963378906,283.1800231933594,299.18328857421875,303.96905517578125,293.1499938964844,293.1499938964844,278.45001220703125,33436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779460191726685,1.0,0.0,0.0,3.7776577472686768,3.7776825428009033,9.522226491753828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11646.548828125,0.0,1660.031494140625,1895.4371337890625,0.0,3197.328369140625,0.9334294199943542,1.0,0.0,3.0,1.0,0.0
18005160,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9615623354911804,0.3663864731788635,0.3295756578445434,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9720042943954468,0.3787451684474945,0.3585000038146972,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9729527831077576,0.3797545731067657,0.2655985355377197,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9335259795188904,0.3381783366203308,0.3204077482223511,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8110207319259644,0.2220393270254135,1.0020833015441897,285.0419311523437,284.95001220703125,298.5126953125,296.24462890625,297.76806640625,297.3101501464844,285.0414733886719,1.0,0.5904691219329834,0.4521733224391937,0.4521733224391937,1.0,1.0,-3.4151015281677246,1.2043505907058716,2.2107508182525635,-0.0924675837159156,1.0,1.0,0.0,90.9601821899414,100.0,75999.7890625,0.0,2799.63720703125,1.0,278.4429626464844,283.1732177734375,299.2267150878906,304.08624267578125,293.1499938964844,293.1499938964844,278.1499938964844,33252.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768117427825928,1.0,0.0,0.0,3.840688943862915,3.840714454650879,9.842639201451675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12602.041015625,0.0,1734.216064453125,1895.4371337890625,0.0,3186.694580078125,0.94615238904953,1.0,0.0,3.0,1.0,0.0
18005220,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9671478271484376,0.3670462071895599,0.3303843736648559,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9775234460830688,0.3799309432506561,0.3597560226917267,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9781723022460938,0.3805704414844513,0.2662956118583679,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9400911331176758,0.3392590880393982,0.321547657251358,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8156774044036865,0.2226715832948684,1.0052317380905151,284.9078063964844,284.95001220703125,298.5557556152344,296.2718811035156,297.78338623046875,297.3084411621094,284.9041748046875,1.0,0.592021644115448,0.4512003064155578,0.4512003064155578,1.0,1.0,-3.425698518753052,1.205791473388672,2.21990704536438,-0.0951039567589759,0.9345631003379822,0.9345631003379822,0.0,90.04383087158203,100.0,77428.4296875,0.0,2817.1982421875,1.0,278.194091796875,283.014404296875,299.2966003417969,304.36578369140625,293.1499938964844,293.1499938964844,278.1499938964844,35659.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816916346549988,1.0,0.0,0.0,3.8468151092529297,3.8468408584594727,9.87406224339793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12310.2802734375,0.0,1760.6732177734375,1895.4371337890625,0.0,3232.43212890625,0.9478456377983092,1.0,0.0,3.0,1.0,0.0
18005280,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9592010974884032,0.3674298822879791,0.3308625817298889,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9705838561058044,0.3809020519256592,0.360806256532669,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.970943808555603,0.3811375796794891,0.266796201467514,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9319266080856324,0.3401367366313934,0.3225106000900268,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8096607327461243,0.2231378257274627,1.0079584121704102,284.9188232421875,284.95001220703125,298.59893798828125,296.2991027832031,297.7974853515625,297.3045654296875,284.9203491210937,1.0,0.5947153568267822,0.4502272605895996,0.4502272605895996,1.0,1.0,-3.434269905090332,1.2064414024353027,2.2278285026550293,-0.0977197512984275,0.9279439449310304,0.9279439449310304,0.0,92.4408187866211,118.0,77543.765625,0.0,2849.876220703125,1.0,278.1565246582031,283.0219116210937,299.31378173828125,304.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36886.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828631043434143,1.0,0.0,0.0,3.8082854747772217,3.8083112239837646,9.677256684881286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12218.1552734375,0.0,1723.426513671875,1895.4371337890625,0.0,3243.40625,0.941466212272644,1.0,0.0,3.0,1.0,0.0
18005340,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9450996518135072,0.3679908514022827,0.3314370214939117,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9577302932739258,0.381972461938858,0.361922413110733,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.957773506641388,0.3818261623382568,0.2673487067222595,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.917829930782318,0.3410943448543548,0.3235297501087188,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.798853874206543,0.2236318290233612,1.0108351707458496,284.9378662109375,284.95001220703125,298.6422119140625,296.3262939453125,297.812255859375,297.3016967773437,284.93927001953125,1.0,0.5983880758285522,0.4492542445659637,0.4492542445659637,1.0,1.0,-3.4434521198272705,1.207304835319519,2.236147403717041,-0.1003834828734397,0.9334469437599182,0.9334469437599182,0.0,96.51966094970705,118.0,77735.8203125,0.0,2893.946044921875,1.0,278.1509704589844,283.0352783203125,299.3285827636719,304.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,36439.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823996782302856,1.0,0.0,0.0,3.8025693893432617,3.8025951385498047,9.648229024605826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12240.44140625,0.0,1713.051513671875,1895.4371337890625,0.0,3239.0654296875,0.9399268627166748,1.0,0.0,3.0,1.0,0.0
18005400,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9277836084365844,0.3686413466930389,0.3321660161018371,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.941331684589386,0.3830953240394592,0.3631500899791717,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9410281777381896,0.3825787305831909,0.2679946422576904,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9022067189216614,0.3420927822589874,0.3246466219425201,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.786046028137207,0.2241368740797042,1.014001965522766,284.9534912109375,284.95001220703125,298.6855773925781,296.3534240722656,297.827392578125,297.2994384765625,284.9544677734375,1.0,0.6028215885162354,0.4482812285423279,0.4482812285423279,1.0,1.0,-3.453747510910034,1.2085665464401243,2.245181083679199,-0.1030507162213325,0.942602515220642,0.942602515220642,0.0,101.77845764160156,136.0,77988.59375,0.0,2947.669921875,1.0,278.150146484375,283.045166015625,299.3509521484375,304.3882141113281,293.1499938964844,293.1499938964844,278.1499938964844,35920.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818656802177429,1.0,0.0,0.0,3.8072218894958496,3.8072476387023926,9.671853149484375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12289.599609375,0.0,1714.6036376953125,1895.4371337890625,0.0,3234.062255859375,0.9406368732452391,1.0,0.0,3.0,1.0,0.0
