time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005460,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9097240567207336,0.3693128526210785,0.3329780101776123,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9232126474380492,0.3842290043830871,0.3644436299800873,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9225687980651855,0.3833449482917785,0.2686941027641296,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8868163228034973,0.3430956900119781,0.3258209824562073,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7726657390594482,0.2246322482824325,1.01734459400177,284.9635925292969,284.95001220703125,298.7289733886719,296.3804626464844,297.8426818847656,297.2973937988281,284.9642333984375,1.0,0.6078174114227295,0.4472280740737915,0.4472280740737915,1.0,1.0,-3.4646904468536377,1.209844946861267,2.254845380783081,-0.1059229001402854,0.952318549156189,0.952318549156189,0.0,107.98485565185548,136.0,78293.2578125,0.0,3008.764404296875,1.0,278.1500244140625,283.049560546875,299.37750244140625,304.4311218261719,293.1499938964844,293.1499938964844,278.1499938964844,35510.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815264701843262,1.0,0.0,0.0,3.819060802459717,3.8190863132476807,9.73209694166144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12350.056640625,0.0,1725.6851806640625,1895.4371337890625,0.0,3230.88427734375,0.9430031180381776,1.0,0.0,3.0,1.0,0.0
18005520,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.89341139793396,0.3699691593647003,0.3338197469711303,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9057360291481018,0.3853487968444824,0.3657646477222442,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9048579931259156,0.3840955197811126,0.2694141268730163,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8716795444488525,0.3440811336040497,0.3270182609558105,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7596415281295776,0.2251040935516357,1.0207518339157104,284.9696960449219,284.95001220703125,298.7723693847656,296.4073486328125,297.8579406738281,297.2952880859375,284.9700927734375,1.0,0.6132102608680725,0.4461749494075775,0.4461749494075775,1.0,1.0,-3.4758753776550293,1.2111741304397583,2.2647013664245605,-0.1088156104087829,0.9619957208633424,0.9619957208633424,0.0,114.9465103149414,154.0,78631.046875,0.0,3075.26708984375,1.0,278.1499938964844,283.04998779296875,299.4054260253906,304.4800720214844,293.1499938964844,293.1499938964844,278.1499938964844,35217.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813822269439697,1.0,0.0,0.0,3.835526943206787,3.83555269241333,9.81619905360276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12416.5576171875,0.0,1743.388671875,1895.4371337890625,0.0,3229.532958984375,0.9464919567108154,1.0,0.0,3.0,1.0,0.0
18005580,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8780596852302551,0.3705953955650329,0.3346634805202484,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8903774619102478,0.3864428699016571,0.3670905828475952,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8892546892166138,0.3848167061805725,0.2701359093189239,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8574379086494446,0.3450383245944977,0.3282175660133362,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7474799156188965,0.2255449295043945,1.024148941040039,284.9729919433594,284.95001220703125,298.8157043457031,296.43408203125,297.8730773925781,297.2930908203125,284.97320556640625,1.0,0.6188817620277405,0.4451217949390411,0.4451217949390411,1.0,1.0,-3.487056016921997,1.212475299835205,2.274580717086792,-0.111717365682125,0.9713546633720398,0.9713546633720398,0.0,122.51319122314452,154.0,78987.3515625,0.0,3145.78076171875,1.0,278.1499938964844,283.0477600097656,299.4334716796875,304.5315856933594,293.1499938964844,293.1499938964844,278.1499938964844,35028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881389319896698,1.0,0.0,0.0,3.85487961769104,3.854905366897583,9.915506780089345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12486.1298828125,0.0,1765.595947265625,1895.4371337890625,0.0,3229.599365234375,0.9507073163986206,1.0,0.0,3.0,1.0,0.0
18005640,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8638643026351929,0.3711889982223511,0.335496038198471,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8760941624641418,0.3875079154968261,0.3684085607528686,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.874723494052887,0.3855049312114715,0.2708491683006286,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8444275856018066,0.3459642827510834,0.32940673828125,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7363767027854919,0.2259527742862701,1.0274882316589355,284.9745483398437,284.95001220703125,298.8590087890625,296.46063232421875,297.8880920410156,297.29071044921875,284.9747009277344,1.0,0.6247299313545227,0.4440686702728271,0.4440686702728271,1.0,1.0,-3.49808931350708,1.2136955261230469,2.284393787384033,-0.1146304979920387,0.9803503155708312,0.9803503155708312,0.0,130.5335693359375,172.0,79351.0234375,0.0,3219.104736328125,1.0,278.1499938964844,283.0439758300781,299.4610900878906,304.58367919921875,293.1499938964844,293.1499938964844,278.1499938964844,34914.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814934492111206,1.0,0.0,0.0,3.8757455348968506,3.8757715225219727,1.0023139793702285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12556.865234375,0.0,1790.499267578125,1895.4371337890625,0.0,3230.57470703125,0.9553235173225404,1.0,0.0,3.0,1.0,0.0
18005700,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8509786128997803,0.3717516362667084,0.3363130390644073,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8630363941192627,0.3885438144207001,0.3697128295898437,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8614444136619568,0.3861602246761322,0.2715495824813843,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8326306939125061,0.3468586206436157,0.330579936504364,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7261877059936523,0.2263271212577819,1.0307433605194092,284.97509765625,284.95001220703125,298.9021911621094,296.4869384765625,297.9029541015625,297.2881774902344,284.9751892089844,1.0,0.6306905150413513,0.4430155158042907,0.4430155158042907,1.0,1.0,-3.5089056491851807,1.2148094177246094,2.294096231460572,-0.117557480931282,0.9890096783638,0.9890096783638,0.0,138.90737915039062,172.0,79715.625,0.0,3294.48828125,1.0,278.1499938964844,283.039306640625,299.4881591796875,304.635498046875,293.1499938964844,293.1499938964844,278.1499938964844,34856.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816560506820679,1.0,0.0,0.0,3.897324800491333,3.897351026535034,1.013506334857084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12627.73046875,0.0,1816.9970703125,1895.4371337890625,0.0,3232.098388671875,0.9601450562477112,1.0,0.0,3.0,1.0,0.0
18005760,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8393897414207458,0.372288703918457,0.3371147811412811,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8512682914733887,0.389553815126419,0.371001660823822,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.849477231502533,0.38678640127182,0.2722361981868744,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8218433856964111,0.3477243483066559,0.3317353427410126,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7165842652320862,0.2266706228256225,1.0339044332504272,284.97515869140625,284.95001220703125,298.9452209472656,296.51300048828125,297.917724609375,297.2855224609375,284.9752502441406,1.0,0.6367084980010986,0.4419317245483398,0.4419317245483398,1.0,1.0,-3.519484758377075,1.2157313823699951,2.30375337600708,-0.1205964908003807,0.997441589832306,0.997441589832306,0.0,147.53570556640625,160.0,80077.03125,0.0,3371.29248046875,1.0,278.1499938964844,283.0343017578125,299.5146484375,304.6866149902344,293.1499938964844,293.1499938964844,278.1499938964844,34835.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818457126617432,1.0,0.0,0.0,3.919023513793945,3.9190499782562256,1.024823291118082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12698.1083984375,0.0,1844.2154541015625,1895.4371337890625,0.0,3233.875244140625,0.965023934841156,1.0,0.0,3.0,1.0,0.0
18005820,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8354209661483765,0.3728167116641998,0.3377106189727783,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8474425673484802,0.3905463814735412,0.3720707893371582,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8454160094261169,0.3873913884162903,0.272758275270462,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8182240128517151,0.3485677540302276,0.332667738199234,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7131106853485107,0.2269904315471649,1.035997986793518,284.97381591796875,284.95001220703125,298.98809814453125,296.5387878417969,297.932373046875,297.2828369140625,284.9738464355469,1.0,0.6390931010246277,0.4408479630947113,0.4408479630947113,1.0,1.0,-3.527289628982544,1.2155908346176147,2.3116989135742188,-0.1235722079873085,1.0,1.0,0.0,151.05992126464844,160.0,80382.5234375,0.0,3411.1279296875,1.0,278.1499938964844,283.0286560058594,299.5405578613281,304.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,34962.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820319175720215,1.0,0.0,0.0,3.9383604526519775,3.938387155532837,1.0349615422455829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12758.5322265625,0.0,1869.897216796875,1895.4371337890625,0.0,3235.619873046875,0.969387412071228,1.0,0.0,3.0,1.0,0.0
18005880,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8350537419319153,0.3733851611614227,0.3382184505462646,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8473520874977112,0.391552984714508,0.3730306923389435,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8450638055801392,0.3880018293857574,0.2731956243515014,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8181047439575195,0.3494124710559845,0.333482950925827,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.712772011756897,0.2273121923208236,1.0375347137451172,284.9752197265625,284.95001220703125,299.03076171875,296.56427001953125,297.94708251953125,297.2804260253906,284.9754333496094,1.0,0.640217661857605,0.4397641718387604,0.4397641718387604,1.0,1.0,-3.533677816390991,1.214906930923462,2.3187708854675293,-0.1265625953674316,1.0,1.0,0.0,151.8321990966797,148.0,80625.78125,0.0,3431.12060546875,1.0,278.1499938964844,283.0265808105469,299.5653686523437,304.7787170410156,293.1499938964844,293.1499938964844,278.1499938964844,35197.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821152448654175,1.0,0.0,0.0,3.9516773223876953,3.951704263687134,1.0419723821541993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12807.7705078125,0.0,1888.91162109375,1895.4371337890625,0.0,3236.400634765625,0.9725489616394044,1.0,0.0,3.0,1.0,0.0
18005940,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8370141386985779,0.3740201294422149,0.3387098908424377,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8496643900871277,0.3925922811031341,0.3739439249038696,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8470863103866577,0.3886313438415527,0.273590475320816,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8202415108680725,0.3502708673477173,0.3342359364032745,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7144809365272522,0.2276492416858673,1.0387810468673706,284.97857666015625,284.95001220703125,299.0732116699219,296.5893859863281,297.9620056152344,297.2784423828125,284.9789123535156,1.0,0.6403518319129944,0.4386803805828094,0.4386803805828094,1.0,1.0,-3.539392709732056,1.2139571905136108,2.325435400009156,-0.1295661777257919,1.0,1.0,0.0,150.8096160888672,148.0,80838.5859375,0.0,3438.709228515625,1.0,278.1499938964844,283.0265808105469,299.5895080566406,304.8184509277344,293.1499938964844,293.1499938964844,278.1499938964844,35380.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820767402648926,1.0,0.0,0.0,3.961909294128418,3.961936473846436,1.047375349116919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12852.0751953125,0.0,1903.6259765625,1895.4371337890625,0.0,3236.039794921875,0.974983274936676,1.0,0.0,3.0,1.0,0.0
18006000,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.840803861618042,0.3747140765190124,0.3392083048820495,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8538748621940613,0.3936651349067688,0.3748365640640259,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8509758710861206,0.389283686876297,0.2739615738391876,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8241007924079895,0.3511472940444946,0.3349520266056061,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7177116274833679,0.2280059605836868,1.0398598909378052,284.9834899902344,284.95001220703125,299.1153564453125,296.6141357421875,297.97705078125,297.27685546875,284.9839172363281,1.0,0.6397784352302551,0.4375965893268585,0.4375965893268585,1.0,1.0,-3.544755458831787,1.2128629684448242,2.331892490386963,-0.1326089948415756,1.0,1.0,0.0,148.46591186523438,136.0,81031.015625,0.0,3437.471923828125,1.0,278.1499938964844,283.0282287597656,299.61328125,304.85601806640625,293.1499938964844,293.1499938964844,278.1499938964844,35522.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819440007209778,1.0,0.0,0.0,3.969837188720703,3.9698643684387207,1.051571075549873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12893.0439453125,0.0,1915.076171875,1895.4371337890625,0.0,3234.79638671875,0.9768690466880798,1.0,0.0,3.0,1.0,0.0
18006060,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8461900949478149,0.3754557371139526,0.3397174179553985,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8597549796104431,0.3947691023349762,0.3757204115390777,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8565038442611694,0.3899603486061096,0.2743200361728668,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8294165730476379,0.3520438969135284,0.3356467485427856,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7221617102622986,0.2283839732408523,1.0408440828323364,284.9897766113281,284.95001220703125,299.1572265625,296.63848876953125,297.99224853515625,297.27569580078125,284.99029541015625,1.0,0.6386789083480835,0.4365964829921722,0.4365964829921722,1.0,1.0,-3.549936532974243,1.2119094133377075,2.338027000427246,-0.1354510933160781,1.0,1.0,0.0,145.1168670654297,136.0,81208.578125,0.0,3429.69189453125,1.0,278.1499938964844,283.03125,299.6368713378906,304.89215087890625,293.1499938964844,293.1499938964844,278.1499938964844,35631.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817412257194519,1.0,0.0,0.0,3.975937843322754,3.975965261459351,1.0548056934567285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12931.626953125,0.0,1923.9189453125,1895.4371337890625,0.0,3232.896484375,0.9783201813697816,1.0,0.0,3.0,1.0,0.0
18006120,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8530145883560181,0.376234769821167,0.3402369916439056,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8671388030052185,0.3959003686904907,0.3766030073165893,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8635075688362122,0.3906600177288055,0.2746738493442535,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8360239267349243,0.3529602289199829,0.336331695318222,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7276335954666138,0.2287825644016266,1.0417863130569458,284.9971923828125,284.95001220703125,299.1987609863281,296.66241455078125,298.0075378417969,297.2748413085937,284.9977722167969,1.0,0.6372088193893433,0.4355963766574859,0.4355963766574859,1.0,1.0,-3.5550529956817627,1.2109336853027344,2.3441193103790283,-0.1382972449064254,1.0,1.0,0.0,141.0413818359375,124.0,81375.9296875,0.0,3417.320068359375,1.0,278.1499938964844,283.035400390625,299.66021728515625,304.9272766113281,293.1499938964844,293.1499938964844,278.1499938964844,35715.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814926147460938,1.0,0.0,0.0,3.980654001235962,3.980681419372559,1.0573095323707091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12968.583984375,0.0,1930.7734375,1895.4371337890625,0.0,3230.56689453125,0.9794419407844543,1.0,0.0,3.0,1.0,0.0
18006180,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8612838387489319,0.377045214176178,0.3407670259475708,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.876012921333313,0.3970564007759094,0.3774885833263397,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.871978759765625,0.3913811147212982,0.275027185678482,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8439464569091797,0.3538952469825744,0.3370130956172943,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7341234683990479,0.2292006760835647,1.0427160263061523,285.00555419921875,284.95001220703125,299.2398986816406,296.68585205078125,298.0228881835937,297.2743225097656,285.0061950683594,1.0,0.6354617476463318,0.4345962703227997,0.4345962703227997,1.0,1.0,-3.5601696968078613,1.209944725036621,2.35022497177124,-0.1411622762680053,1.0,1.0,0.0,136.40927124023438,124.0,81535.7421875,0.0,3401.5244140625,1.0,278.1499938964844,283.0404663085937,299.68328857421875,304.96160888671875,293.1499938964844,293.1499938964844,278.1499938964844,35780.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812137842178345,1.0,0.0,0.0,3.984257221221924,3.984284639358521,1.0592244734652922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13004.3388671875,0.0,1936.021240234375,1895.4371337890625,0.0,3227.954833984375,0.9802989959716796,1.0,0.0,3.0,1.0,0.0
18006240,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8709616661071777,0.3778792917728424,0.3413066267967224,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8863040804862976,0.3982324004173279,0.3783796429634094,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8818550705909729,0.3921194970607757,0.2753825783729553,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8531968593597412,0.3548455834388733,0.3376952111721039,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7416512370109558,0.2296348363161087,1.0436527729034424,285.0146484375,284.95001220703125,299.2806396484375,296.7088317871094,298.0382080078125,297.2740478515625,285.01531982421875,1.0,0.633536159992218,0.4335961639881134,0.4335961639881134,1.0,1.0,-3.5653271675109863,1.2089571952819824,2.356369972229004,-0.1440460383892059,1.0,1.0,0.0,131.40626525878906,112.0,81690.59375,0.0,3383.51953125,1.0,278.1499938964844,283.04620361328125,299.7060241699219,304.9952392578125,293.1499938964844,293.1499938964844,278.1499938964844,35831.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809229731559753,1.0,0.0,0.0,3.9870736598968506,3.9871010780334473,1.06072252492595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13039.287109375,0.0,1940.1297607421875,1895.4371337890625,0.0,3225.229736328125,0.9809688329696656,1.0,0.0,3.0,1.0,0.0
18006300,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8821985721588135,0.3787349462509155,0.3418559432029724,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8981210589408875,0.3994272351264953,0.379277616739273,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8932583332061768,0.3928739428520202,0.2757411599159241,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8639822602272034,0.355810284614563,0.3383798003196716,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7504294514656067,0.2300841063261032,1.044604778289795,285.0243530273437,284.95001220703125,299.3209533691406,296.73126220703125,298.0534973144531,297.2739562988281,285.02508544921875,1.0,0.6314669847488403,0.4325960576534271,0.4325960576534271,1.0,1.0,-3.570544004440308,1.2079778909683228,2.362565994262696,-0.1469491571187973,1.0,1.0,0.0,126.09666442871094,112.0,81841.3828125,0.0,3363.731689453125,1.0,278.1499938964844,283.05255126953125,299.7283630371094,305.0281982421875,293.1499938964844,293.1499938964844,278.1499938964844,35869.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806257843971252,1.0,0.0,0.0,3.9892098903656006,3.989237308502197,1.061859393303166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13073.5458984375,0.0,1943.2498779296875,1895.4371337890625,0.0,3222.44482421875,0.981476902961731,1.0,0.0,3.0,1.0,0.0
18006360,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.895045280456543,0.3796070218086242,0.34241384267807,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9119086265563964,0.400637149810791,0.3801828920841217,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9062825441360474,0.39364093542099,0.2761033475399017,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8764281272888184,0.3567861914634704,0.3390679061412811,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7606245875358582,0.2305452227592468,1.0455766916275024,285.0345458984375,284.95001220703125,299.3607788085937,296.7531433105469,298.0687255859375,297.2740478515625,285.0353088378906,1.0,0.6293078660964966,0.431645929813385,0.431645929813385,1.0,1.0,-3.575827121734619,1.2071444988250732,2.368682622909546,-0.1497368663549423,1.0,1.0,0.0,120.5853271484375,100.0,81989.328125,0.0,3342.808837890625,1.0,278.1499938964844,283.059326171875,299.750244140625,305.060546875,293.1499938964844,293.1499938964844,278.1499938964844,35899.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803330659866333,1.0,0.0,0.0,3.990865707397461,3.9908931255340576,1.062741148416535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13107.29296875,0.0,1945.6708984375,1895.4371337890625,0.0,3219.7021484375,0.9818707704544068,1.0,0.0,3.0,1.0,0.0
18006420,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9099212288856506,0.3804934620857239,0.3429800570011139,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9288650155067444,0.4018607437610626,0.3810958862304687,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9223960041999816,0.3944188058376312,0.276469349861145,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8907400369644165,0.3577718138694763,0.3397599756717682,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7724869251251221,0.2310166954994201,1.0465707778930664,285.04510498046875,284.95001220703125,299.4001159667969,296.77447509765625,298.0838317871094,297.2742614746094,285.0458679199219,1.0,0.6270841956138611,0.4306957721710205,0.4306957721710205,1.0,1.0,-3.5811808109283447,1.2063333988189695,2.374847412109375,-0.1525346934795379,1.0,1.0,0.0,114.92101287841795,100.0,82134.9765625,0.0,3321.0537109375,1.0,278.1499938964844,283.0664367675781,299.7715759277344,305.0922241210937,293.1499938964844,293.1499938964844,278.1499938964844,35922.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800479769706726,1.0,0.0,0.0,3.992132425308228,3.992159843444824,1.0634159934852503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13140.580078125,0.0,1947.524169921875,1895.4371337890625,0.0,3217.0302734375,0.9821720123291016,1.0,0.0,3.0,1.0,0.0
18006480,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9284507036209106,0.3813905417919159,0.3435529768466949,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9480151534080504,0.4030948877334595,0.3820156157016754,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9412453770637512,0.3952046036720276,0.2768385410308838,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9071979522705078,0.3587644696235657,0.3404554724693298,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.786239743232727,0.2314957380294799,1.0475836992263794,285.055908203125,284.95001220703125,299.4389038085937,296.795166015625,298.0987854003906,297.2745666503906,285.05670166015625,1.0,0.6248220801353455,0.4297456443309784,0.4297456443309784,1.0,1.0,-3.5865941047668457,1.205531358718872,2.3810627460479736,-0.1553523540496826,1.0,1.0,0.0,109.15786743164062,88.0,82278.7578125,0.0,3298.766845703125,1.0,278.1499938964844,283.07379150390625,299.7923889160156,305.1232604980469,293.1499938964844,293.1499938964844,278.1499938964844,35940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797780871391296,1.0,0.0,0.0,3.993130207061768,3.993157625198364,1.0639475931384368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13173.46875,0.0,1948.9847412109373,1895.4371337890625,0.0,3214.5009765625,0.9824092984199524,1.0,0.0,3.0,1.0,0.0
18006540,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9496934413909912,0.382297933101654,0.3441327810287475,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9682307839393616,0.4043395221233368,0.3829425871372223,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9616811275482178,0.3959979116916656,0.27721107006073,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9280254244804382,0.3597636520862579,0.3411544859409332,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8021777272224426,0.2319818586111068,1.0486160516738892,285.0669250488281,284.95001220703125,299.47711181640625,296.8152160644531,298.11358642578125,297.27496337890625,285.0677185058594,1.0,0.6225293278694153,0.4287954866886139,0.4287954866886139,1.0,1.0,-3.592068672180176,1.2047388553619385,2.3873298168182373,-0.1581903994083404,1.0,1.0,0.0,103.31014251708984,88.0,82420.7578125,0.0,3276.037353515625,1.0,278.1499938964844,283.08135986328125,299.8125915527344,305.153564453125,293.1499938964844,293.1499938964844,278.1499938964844,35953.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795219659805298,1.0,0.0,0.0,3.993883371353149,3.993911027908325,1.0643490213624318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13205.931640625,0.0,1950.0877685546875,1895.4371337890625,0.0,3212.1005859375,0.9825884699821472,1.0,0.0,3.0,1.0,0.0
18006600,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9720537066459656,0.3832125067710876,0.344717800617218,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9882791638374328,0.4055919647216797,0.3838753700256347,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9824082255363464,0.396796315908432,0.2775860130786896,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9522321820259094,0.3607671558856964,0.3418560624122619,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.81988525390625,0.2324727773666381,1.049662947654724,285.0780639648437,284.95001220703125,299.51470947265625,296.8345947265625,298.128173828125,297.275390625,285.078857421875,1.0,0.6202216148376465,0.4278453588485718,0.4278453588485718,1.0,1.0,-3.5975899696350098,1.2039505243301392,2.39363956451416,-0.1610489636659622,1.0,1.0,0.0,97.41211700439452,108.0,82561.1328125,0.0,3253.037109375,1.0,278.1499938964844,283.0889892578125,299.8321533203125,305.1831970214844,293.1499938964844,293.1499938964844,278.1499938964844,35964.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792861104011536,1.0,0.0,0.0,3.9944777488708496,3.9945051670074463,1.0646657528923242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13237.9921875,0.0,1950.95849609375,1895.4371337890625,0.0,3209.889892578125,0.9827297925949096,1.0,0.0,3.0,1.0,0.0
18006660,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9748510718345642,0.384127676486969,0.3455133736133575,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9908764958381652,0.4068496525287628,0.3850317299365997,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9848676323890686,0.3975957632064819,0.2781238257884979,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9555020928382874,0.3617719113826751,0.3427776992321014,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8221397995948792,0.2329646348953247,1.0517555475234983,285.0914001464844,284.95001220703125,299.5516967773437,296.853271484375,298.142578125,297.2758178710937,285.0924987792969,1.0,0.6218133568763733,0.4268965125083923,0.4268965125083923,1.0,1.0,-3.605853319168091,1.204142689704895,2.4017107486724854,-0.1640140563249588,1.0,1.0,0.0,97.07660675048828,108.0,82734.5625,0.0,3270.771240234375,1.0,278.1499938964844,283.09844970703125,299.85107421875,305.2128601074219,293.1499938964844,293.1499938964844,278.1499938964844,35972.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790776133537292,1.0,0.0,0.0,3.994932174682617,3.994959592819214,1.064908019543509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13274.6552734375,0.0,1951.6243896484373,1895.4371337890625,0.0,3207.935546875,0.9828378558158876,1.0,0.0,3.0,1.0,0.0
18006720,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9671673774719238,0.3850251138210296,0.3464109599590301,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.98442405462265,0.4080983400344848,0.3863024711608886,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9776894450187684,0.3983808159828186,0.2787426114082336,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9470959305763244,0.3627626597881317,0.3438095152378082,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.815783679485321,0.2334387600421905,1.0543618202209473,285.10699462890625,284.95001220703125,299.5879821777344,296.8712463378906,298.15655517578125,297.2760925292969,285.108154296875,1.0,0.6247664093971252,0.4259476661682129,0.4259476661682129,1.0,1.0,-3.615478992462158,1.204803705215454,2.410675287246704,-0.1669622659683227,1.0,1.0,0.0,99.74987030029295,128.0,82925.4375,0.0,3310.435791015625,1.0,278.1499938964844,283.1093139648437,299.8695678710937,305.24383544921875,293.1499938964844,293.1499938964844,278.1499938964844,35978.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789345026016235,1.0,0.0,0.0,3.9952821731567374,3.995309591293335,1.0650945796442102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13315.16796875,0.0,1952.137451171875,1895.4371337890625,0.0,3206.594482421875,0.9829211235046388,1.0,0.0,3.0,1.0,0.0
18006780,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.95281720161438,0.3859023451805115,0.3473634719848633,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.9719524383544922,0.4093341827392578,0.3876385688781738,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.964156985282898,0.3991483747959137,0.2794062197208404,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9318429827690125,0.3637353479862213,0.344901829957962,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8043234944343567,0.2338897734880447,1.0572350025177002,285.1234436035156,284.95001220703125,299.6235656738281,296.888427734375,298.170166015625,297.2762145996094,285.1246337890625,1.0,0.628787100315094,0.4249988496303558,0.4249988496303558,1.0,1.0,-3.6258275508880615,1.2057042121887207,2.420123338699341,-0.1699353605508804,1.0,1.0,0.0,104.37152099609376,128.0,83123.59375,0.0,3364.128662109375,1.0,278.1499938964844,283.12078857421875,299.88739013671875,305.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,35983.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788614869117737,1.0,0.0,0.0,3.995551586151123,3.995579242706299,1.0652382798070905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13356.984375,0.0,1952.532470703125,1895.4371337890625,0.0,3205.909912109375,0.9829851984977722,1.0,0.0,3.0,1.0,0.0
18006840,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.9342966675758362,0.3867600560188293,0.3483516275882721,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9551268815994264,0.41055628657341,0.3890183269977569,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.946232259273529,0.3998982906341553,0.2800991237163543,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9134367108345032,0.364689290523529,0.3460330069065094,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7901058197021484,0.2343167215585708,1.060269474983215,285.14031982421875,284.95001220703125,299.6584167480469,296.90484619140625,298.183349609375,297.276123046875,285.1415710449219,1.0,0.6335680484771729,0.4240500032901764,0.4240500032901764,1.0,1.0,-3.636627435684204,1.2067455053329468,2.429882049560547,-0.1729326248168945,1.0,1.0,0.0,110.4277801513672,148.0,83325.2109375,0.0,3428.14111328125,1.0,278.1499938964844,283.1325378417969,299.9043884277344,305.3059997558594,293.1499938964844,293.1499938964844,278.1499938964844,35987.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788467645645142,1.0,0.0,0.0,3.995760202407837,3.9957876205444336,1.065349465534382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13399.3310546875,0.0,1952.8380126953125,1895.4371337890625,0.0,3205.772216796875,0.9830347895622252,1.0,0.0,3.0,1.0,0.0
18006900,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9144336581230164,0.3875988125801086,0.3493635356426239,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9357284307479858,0.4117642641067505,0.3904281258583069,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.926116943359375,0.4006305634975433,0.2808116376399994,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8957675695419312,0.3656240999698639,0.3471894860267639,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.775290846824646,0.2347191870212555,1.0633997917175293,285.157470703125,284.95001220703125,299.6924743652344,296.9204406738281,298.1961669921875,297.27587890625,285.15869140625,1.0,0.6389129757881165,0.4231011569499969,0.4231011569499969,1.0,1.0,-3.647709369659424,1.207866072654724,2.43984317779541,-0.175953984260559,1.0,1.0,0.0,117.59205627441406,148.0,83527.8671875,0.0,3500.129638671875,1.0,278.1499938964844,283.1444396972656,299.9205017089844,305.33624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35990.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788806796073914,1.0,0.0,0.0,3.995919942855835,3.9959475994110094,1.0654347306626732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13441.716796875,0.0,1953.0726318359373,1895.4371337890625,0.0,3206.08984375,0.983072817325592,1.0,0.0,3.0,1.0,0.0
18006960,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8966228365898132,0.3884201049804687,0.3503893315792084,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.9161792993545532,0.4129586815834045,0.3918565809726715,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.906798243522644,0.4013462662696838,0.2815356850624084,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.8791502714157104,0.3665406107902527,0.3483600914478302,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7611220479011536,0.2350983619689941,1.0665738582611084,285.17462158203125,284.95001220703125,299.7257385253906,296.9351806640625,298.20855712890625,297.2755126953125,285.17584228515625,1.0,0.6446471810340881,0.4220660030841827,0.4220660030841827,1.0,1.0,-3.658937454223633,1.208774447441101,2.450162887573242,-0.1792416423559188,1.0,1.0,0.0,125.56543731689452,168.0,83729.6796875,0.0,3577.973388671875,1.0,278.1499938964844,283.1563720703125,299.9356994628906,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789547085762024,1.0,0.0,0.0,3.9960434436798096,3.9960708618164062,1.0655004416548763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13483.767578125,0.0,1953.25341796875,1895.4371337890625,0.0,3206.783447265625,0.9831021428108216,1.0,0.0,3.0,1.0,0.0
18007020,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8804959654808044,0.3892249464988708,0.3514225780963897,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8990553617477417,0.4141401052474975,0.3932963609695434,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.890234112739563,0.4020461142063141,0.2822660803794861,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.863744854927063,0.3674394190311432,0.3495375216007232,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.7481600046157837,0.2354553341865539,1.069758653640747,285.1916809082031,284.95001220703125,299.7581481933594,296.9490661621094,298.2205810546875,297.2749938964844,285.1929016113281,1.0,0.6506534814834595,0.4210308492183685,0.4210308492183685,1.0,1.0,-3.670223712921143,1.209662914276123,2.4605607986450195,-0.182571455836296,1.0,1.0,0.0,134.1477813720703,168.0,83929.421875,0.0,3660.251708984375,1.0,278.1499938964844,283.168212890625,299.949951171875,305.3939514160156,293.1499938964844,293.1499938964844,278.1499938964844,35994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790622353553772,1.0,0.0,0.0,3.996138095855713,3.9961655139923096,1.0655510322976625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13525.2353515625,0.0,1953.392333984375,1895.4371337890625,0.0,3207.791748046875,0.9831246733665466,1.0,0.0,3.0,1.0,0.0
18007080,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8658255338668823,0.3900150656700134,0.352458119392395,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8840391635894775,0.415309876203537,0.3947415351867676,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8751303553581238,0.4027317464351654,0.2829986214637756,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8498978614807129,0.3683221936225891,0.3507161736488342,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7365529537200928,0.2357925325632095,1.072931170463562,285.2085876464844,284.95001220703125,299.7896728515625,296.9620361328125,298.232177734375,297.2743835449219,285.20977783203125,1.0,0.6568290591239929,0.4199956953525543,0.4199956953525543,1.0,1.0,-3.681504249572754,1.210525393486023,2.4709787368774414,-0.1859260350465774,1.0,1.0,0.0,143.1562042236328,186.0,84126.1875,0.0,3745.690673828125,1.0,278.1499938964844,283.1799011230469,299.9632263183594,305.4211730957031,293.1499938964844,293.1499938964844,278.1499938964844,35995.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791998624801636,1.0,0.0,0.0,3.9962120056152335,3.99623966217041,1.065590481630352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13565.9423828125,0.0,1953.500732421875,1895.4371337890625,0.0,3209.081787109375,0.9831422567367554,1.0,0.0,3.0,1.0,0.0
18007140,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.8531562685966492,0.3907911777496338,0.3534802794456482,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.870922863483429,0.416468471288681,0.3961754441261291,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.8620021939277649,0.403403639793396,0.2837210595607757,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.837995171546936,0.3691894710063934,0.3518794476985931,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7264333367347717,0.2361108809709549,1.0760140419006348,285.22509765625,284.95001220703125,299.8203125,296.9740600585937,298.2433776855469,297.273681640625,285.2262878417969,1.0,0.6628881692886353,0.4189605414867401,0.4189605414867401,1.0,1.0,-3.692574977874756,1.2112897634506226,2.481285095214844,-0.1892978996038437,1.0,1.0,0.0,152.1533203125,186.0,84317.328125,0.0,3831.025146484375,1.0,278.1499938964844,283.1913146972656,299.9755554199219,305.4471740722656,293.1499938964844,293.1499938964844,278.1499938964844,35996.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793647289276123,1.0,0.0,0.0,3.9962685108184814,3.996295928955078,1.0656204949555104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13605.455078125,0.0,1953.58349609375,1895.4371337890625,0.0,3210.626708984375,0.9831556677818298,1.0,0.0,3.0,1.0,0.0
18007200,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.8420425653457642,0.3915552496910095,0.3544929623603821,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.8593505024909973,0.4176177084445953,0.3976019322872162,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.8504562377929688,0.4040636718273163,0.2844362258911133,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.8274769186973572,0.3700432479381561,0.3530312478542328,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.7171510457992554,0.2364132851362228,1.0790297985076904,285.2412109375,284.95001220703125,299.8500061035156,296.9851379394531,298.2541809082031,297.2729187011719,285.24237060546875,1.0,0.6689313054084778,0.4179253578186035,0.4179253578186035,1.0,1.0,-3.703490257263184,1.211976408958435,2.491513967514038,-0.1926951557397842,1.0,1.0,0.0,161.19842529296875,189.0,84503.390625,0.0,3916.75537109375,1.0,278.1499938964844,283.2024230957031,299.9869079589844,305.4718322753906,293.1499938964844,293.1499938964844,278.1499938964844,35997.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795527815818787,1.0,0.0,0.0,3.996312141418457,3.996339797973633,1.065643914444081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13643.7119140625,0.0,1953.647705078125,1895.4371337890625,0.0,3212.38916015625,0.9831660985946656,1.0,0.0,3.0,1.0,0.0
18007260,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8352118730545044,0.3923104405403137,0.3553973138332367,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8523193001747131,0.4187591075897217,0.3989163339138031,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.843346118927002,0.4047139286994934,0.285067081451416,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8209241032600403,0.3708852231502533,0.3540671467781067,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.7109885215759277,0.2367023974657058,1.0814859867095947,285.2559814453125,284.95001220703125,299.87921142578125,296.9956970214844,298.2647705078125,297.2721252441406,285.2569580078125,1.0,0.6731469631195068,0.4168712496757507,0.4168712496757507,1.0,1.0,-3.712960720062256,1.2120764255523682,2.500884294509888,-0.1961148828268051,1.0,1.0,0.0,167.5769500732422,189.0,84669.2109375,0.0,3982.21630859375,1.0,278.1499938964844,283.2124938964844,299.99737548828125,305.49481201171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797215819358826,1.0,0.0,0.0,3.9963455200195312,3.996373176574707,1.0656616495907656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13678.5693359375,0.0,1953.6966552734373,1895.4371337890625,0.0,3213.97119140625,0.9831740260124208,1.0,0.0,3.0,1.0,0.0
