time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007320,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8304120302200317,0.3930657505989074,0.356246143579483,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8474628329277039,0.419900119304657,0.4001722335815429,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8383487462997437,0.4053623080253601,0.2856535613536834,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.8162472248077393,0.3717233538627624,0.3550410568714142,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7063359022140503,0.2369882315397262,1.083645939826965,285.2695617675781,284.95001220703125,299.90838623046875,297.0062255859375,298.275390625,297.2713623046875,285.2705078125,1.0,0.6767229437828064,0.4158171415328979,0.4158171415328979,1.0,1.0,-3.721665143966675,1.2118852138519287,2.509779930114746,-0.1995745748281479,1.0,1.0,0.0,172.53680419921875,177.0,84824.4375,0.0,4036.933837890625,1.0,278.1499938964844,283.2218017578125,300.007568359375,305.51611328125,293.1499938964844,293.1499938964844,278.1499938964844,35998.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798391819000244,1.0,0.0,0.0,3.996371269226074,3.99639892578125,1.06567540569813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13711.02734375,0.0,1953.7344970703125,1895.4371337890625,0.0,3215.0732421875,0.9831801652908324,1.0,0.0,3.0,1.0,0.0
18007380,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8297033309936523,0.3938252627849579,0.356961727142334,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8469282388687134,0.4210439324378967,0.4012871980667114,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.837541401386261,0.4060121476650238,0.2861349582672119,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8156194090843201,0.3725610375404358,0.3558708727359772,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7054944038391113,0.23727548122406,1.0851272344589231,285.28155517578125,284.95001220703125,299.93756103515625,297.0166931152344,298.2860717773437,297.27069091796875,285.2823181152344,1.0,0.6779978275299072,0.4147630035877228,0.4147630035877228,1.0,1.0,-3.7286012172698975,1.2110552787780762,2.5175459384918213,-0.2029958516359329,1.0,1.0,0.0,173.8495635986328,177.0,84957.34375,0.0,4063.89794921875,1.0,278.1499938964844,283.2299499511719,300.01763916015625,305.5362854003906,293.1499938964844,293.1499938964844,278.1499938964844,35998.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799142241477966,1.0,0.0,0.0,3.996391296386719,3.996418714523315,1.065685978574038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13739.953125,0.0,1953.7635498046875,1895.4371337890625,0.0,3215.77685546875,0.9831848740577698,1.0,0.0,3.0,1.0,0.0
18007440,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8312827944755554,0.3946005403995514,0.3576079308986664,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8488024473190308,0.4221994876861572,0.4023266434669494,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8390658497810364,0.4066692590713501,0.286559134721756,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8172817826271057,0.3734045624732971,0.3566215336322784,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.7068211436271667,0.2375739961862564,1.086247801780701,285.2921447753906,284.95001220703125,299.9667053222656,297.0271301269531,298.296875,297.2701721191406,285.2928771972656,1.0,0.678298830986023,0.41370889544487,0.41370889544487,1.0,1.0,-3.734589099884033,1.209879994392395,2.524709224700928,-0.2064487338066101,1.0,1.0,0.0,173.04359436035156,165.0,85077.5078125,0.0,4074.885498046875,1.0,278.1499938964844,283.2371826171875,300.0276184082031,305.5550537109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879942774772644,1.0,0.0,0.0,3.996406555175781,3.996433973312378,1.065694164026354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13766.1279296875,0.0,1953.7860107421875,1895.4371337890625,0.0,3216.04443359375,0.9831885099411012,1.0,0.0,3.0,1.0,0.0
18007500,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8344692587852478,0.3954096138477325,0.3582235276699066,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.8523814082145691,0.4233770072460174,0.4033264815807342,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.842223584651947,0.4073259532451629,0.2869449853897095,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.8205066323280334,0.374248057603836,0.3573197722434997,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.7096434235572815,0.2378863394260406,1.087162733078003,285.3021240234375,284.95001220703125,299.995849609375,297.0375061035156,298.3077697753906,297.2698669433594,285.30279541015625,1.0,0.6778565049171448,0.4126547873020172,0.4126547873020172,1.0,1.0,-3.7400388717651367,1.2085031270980835,2.5315358638763428,-0.2099169492721557,1.0,1.0,0.0,170.81585693359375,165.0,85190.828125,0.0,4075.3662109375,1.0,278.1499938964844,283.2439880371094,300.03759765625,305.57305908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799321055412292,1.0,0.0,0.0,3.996418237686157,3.996445894241333,1.0657004168024289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13791.0146484375,0.0,1953.80322265625,1895.4371337890625,0.0,3215.944091796875,0.9831913113594056,1.0,0.0,3.0,1.0,0.0
18007560,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.8389697670936584,0.3962506353855133,0.3588313460350036,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.8573685884475708,0.4245767593383789,0.4043072760105133,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.8467129468917847,0.4079810976982116,0.2872998118400574,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.8249495029449463,0.3750911355018616,0.3579767644405365,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.7135339975357056,0.238212764263153,1.087947964668274,285.31170654296875,284.95001220703125,300.02496337890625,297.0477905273437,298.3187866210937,297.26971435546875,285.3123779296875,1.0,0.6768808960914612,0.4116830229759216,0.4116830229759216,1.0,1.0,-3.745154619216919,1.2072373628616333,2.537917375564575,-0.2131610661745071,1.0,1.0,0.0,167.55157470703125,153.0,85300.0625,0.0,4068.308349609375,1.0,278.1499938964844,283.2505187988281,300.0475769042969,305.5906982421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879893958568573,1.0,0.0,0.0,3.996427297592163,3.996454954147339,1.065705305336451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13815.1533203125,0.0,1953.8165283203125,1895.4371337890625,0.0,3215.586669921875,0.9831934571266174,1.0,0.0,3.0,1.0,0.0
18007620,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.8446322679519653,0.3971116840839386,0.3594339191913605,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.8636083006858826,0.4257940649986267,0.4052768349647522,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.8523858785629272,0.4086381196975708,0.2876326441764831,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8304389119148254,0.3759370744228363,0.3586050271987915,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.7182341814041138,0.2385527342557907,1.0886534452438354,285.3210754394531,284.95001220703125,300.05401611328125,297.0580444335937,298.32989501953125,297.2696838378906,285.3217163085937,1.0,0.6755149960517883,0.4107112884521484,0.4107112884521484,1.0,1.0,-3.750056505203247,1.205902338027954,2.544154167175293,-0.2164039015769958,1.0,1.0,0.0,163.51966857910156,153.0,85406.9453125,0.0,4055.73193359375,1.0,278.1499938964844,283.2569274902344,300.0576171875,305.608154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798373937606812,1.0,0.0,0.0,3.996434211730957,3.996461868286133,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13838.8798828125,0.0,1953.82666015625,1895.4371337890625,0.0,3215.056884765625,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
18007680,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.8513219356536865,0.3979834914207458,0.3600301444530487,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.8709460496902466,0.4270243644714355,0.4062399268150329,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.8591060638427734,0.4092985689640045,0.2879524528980255,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.8368476033210754,0.3767871856689453,0.3592163920402527,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7235752940177917,0.2389043122529983,1.089317798614502,285.3302917480469,284.95001220703125,300.08306884765625,297.0682373046875,298.3410339355469,297.2697448730469,285.3309326171875,1.0,0.6738899946212769,0.4097395539283752,0.4097395539283752,1.0,1.0,-3.754837036132813,1.2045140266418457,2.550323009490967,-0.2196625173091888,1.0,1.0,0.0,158.97145080566406,141.0,85512.703125,0.0,4039.479736328125,1.0,278.1499938964844,283.26324462890625,300.0676574707031,305.6254577636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879770815372467,1.0,0.0,0.0,3.996439695358277,3.996467351913452,1.0657118991730383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13862.4267578125,0.0,1953.834716796875,1895.4371337890625,0.0,3214.432861328125,0.9831964373588562,1.0,0.0,3.0,1.0,0.0
18007740,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.859117865562439,0.3988630175590515,0.3606195449829101,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.879437267780304,0.4282665848731994,0.4071983695030212,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.8669444918632507,0.4099628925323486,0.288262128829956,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8442692160606384,0.377641886472702,0.3598148226737976,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7296205759048462,0.2392670661211013,1.089954495429993,285.3394470214844,284.95001220703125,300.112060546875,297.078369140625,298.35223388671875,297.2698974609375,285.340087890625,1.0,0.6720479726791382,0.4087677896022796,0.4087677896022796,1.0,1.0,-3.759528398513794,1.2030835151672363,2.5564448833465576,-0.2229368835687637,1.0,1.0,0.0,153.9879150390625,141.0,85617.7578125,0.0,4020.14599609375,1.0,278.1499938964844,283.26953125,300.0776672363281,305.6427307128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796970844268799,1.0,0.0,0.0,3.996443748474121,3.996471405029297,1.0657140592229553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13885.869140625,0.0,1953.8406982421875,1895.4371337890625,0.0,3213.74169921875,0.9831973910331726,1.0,0.0,3.0,1.0,0.0
18007800,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.8679714202880859,0.3997454047203064,0.3612027764320373,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8889907002449036,0.4295177161693573,0.4081553816795349,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8758383393287659,0.4106309413909912,0.2885666489601135,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.8526926040649414,0.3785007297992706,0.3604067265987396,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.7363759279251099,0.2396386414766311,1.090583562850952,285.3486022949219,284.95001220703125,300.1410217285156,297.0884094238281,298.3634338378906,297.27008056640625,285.3492126464844,1.0,0.6700744032859802,0.4077960550785064,0.4077960550785064,1.0,1.0,-3.764181852340698,1.2016289234161377,2.5625529289245605,-0.2262271791696548,1.0,1.0,0.0,148.7351531982422,129.0,85722.6953125,0.0,3998.92724609375,1.0,278.1499938964844,283.2758178710937,300.0876770019531,305.6599426269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879621148109436,1.0,0.0,0.0,3.996447086334229,3.996474504470825,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13909.310546875,0.0,1953.845458984375,1895.4371337890625,0.0,3213.030029296875,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
18007860,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8779916167259216,0.4006293416023254,0.3617800176143646,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.8996737599372864,0.4307771623134613,0.4091120064258575,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.885881781578064,0.4113025963306427,0.2888672351837158,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8622644543647766,0.3793635964393616,0.3609937131404876,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.7440067529678345,0.2400184720754623,1.0912106037139893,285.35772705078125,284.95001220703125,300.1699523925781,297.0983581542969,298.3746643066406,297.2702941894531,285.3583679199219,1.0,0.6679918766021729,0.4068779647350311,0.4068779647350311,1.0,1.0,-3.768811464309693,1.2003140449523926,2.5684974193573,-0.2293746471405029,1.0,1.0,0.0,143.25711059570312,129.0,85827.65625,0.0,3976.13671875,1.0,278.1499938964844,283.2820739746094,300.0976257324219,305.6770935058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795443773269653,1.0,0.0,0.0,3.99644947052002,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13932.775390625,0.0,1953.84912109375,1895.4371337890625,0.0,3212.310546875,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
18007920,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8892064094543457,0.4015125930309295,0.3623519837856293,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.9119118452072144,0.4320433437824249,0.4100697934627533,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8970863223075867,0.4119772613048553,0.2891659140586853,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8730604648590088,0.3802296221256256,0.3615783751010895,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.7526385188102722,0.2404048144817352,1.091842770576477,285.3668518066406,284.95001220703125,300.1988220214844,297.1082458496094,298.3858642578125,297.27056884765625,285.36749267578125,1.0,0.6658428311347961,0.4059598743915558,0.4059598743915558,1.0,1.0,-3.773437976837158,1.1989988088607788,2.57443904876709,-0.2325261235237121,1.0,1.0,0.0,137.63735961914062,117.0,85932.8046875,0.0,3952.3642578125,1.0,278.1499938964844,283.2883605957031,300.1075134277344,305.6942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794688582420349,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13956.2880859375,0.0,1953.8519287109373,1895.4371337890625,0.0,3211.6025390625,0.983199179172516,1.0,0.0,3.0,1.0,0.0
18007980,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9017390012741088,0.4023944437503814,0.3629185557365417,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9265916347503662,0.4333162009716034,0.4110293686389923,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9098435640335084,0.4126548171043396,0.2894631624221802,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.885249674320221,0.3810986578464508,0.362161248922348,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.7624872922897339,0.2407974153757095,1.0924824476242063,285.3760070800781,284.95001220703125,300.2276306152344,297.1180725097656,298.3970642089844,297.27081298828125,285.37664794921875,1.0,0.6636369228363037,0.4050417840480804,0.4050417840480804,1.0,1.0,-3.778066635131836,1.19767427444458,2.580392360687256,-0.2356925755739212,1.0,1.0,0.0,131.89418029785156,117.0,86038.1796875,0.0,3927.73974609375,1.0,278.1499938964844,283.294677734375,300.1173095703125,305.7112731933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793949484825134,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13979.8564453125,0.0,1953.85400390625,1895.4371337890625,0.0,3210.91015625,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
18008040,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.9165299534797668,0.4032738804817199,0.3634806871414184,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9429804682731628,0.4345942437648773,0.4119912385940552,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9253106713294984,0.4133345186710357,0.2897599637508392,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8989193439483643,0.3819697499275207,0.3627434968948364,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.7737100124359131,0.2411945015192031,1.093130588531494,285.3851928710937,284.95001220703125,300.2563781738281,297.1277770996094,298.40826416015625,297.2711181640625,285.3858337402344,1.0,0.661400318145752,0.4041236937046051,0.4041236937046051,1.0,1.0,-3.782703876495361,1.1963425874710083,2.5863614082336426,-0.2388737648725509,1.0,1.0,0.0,126.08045196533205,105.0,86143.75,0.0,3902.619384765625,1.0,278.1499938964844,283.30096435546875,300.1270446777344,305.7283020019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793239593505859,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14003.4697265625,0.0,1953.8555908203125,1895.4371337890625,0.0,3210.24462890625,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18008100,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.9341921210289,0.4041500687599182,0.3640377521514892,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9603397250175476,0.4358779191970825,0.4129560887813568,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9428850412368774,0.414016455411911,0.2900565266609192,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.9149715304374696,0.3828429281711578,0.3633253276348114,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.7865356802940369,0.2415962368249893,1.0937893390655518,285.3943786621094,284.95001220703125,300.2850646972656,297.1374206542969,298.4194641113281,297.2713928222656,285.39501953125,1.0,0.6591365933418274,0.4032056033611297,0.4032056033611297,1.0,1.0,-3.787353992462158,1.195005178451538,2.59234881401062,-0.2420697212219238,1.0,1.0,0.0,120.20232391357422,105.0,86249.546875,0.0,3877.05078125,1.0,278.1499938964844,283.30731201171875,300.13671875,305.7452392578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879255473613739,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14027.1298828125,0.0,1953.85693359375,1895.4371337890625,0.0,3209.602783203125,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18008160,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.9535930752754213,0.4050227105617523,0.3645904064178467,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.9778671860694884,0.4371662437915802,0.4139238893985748,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.9616073369979858,0.4147001504898071,0.2903532385826111,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.93455171585083,0.3837175369262695,0.363907128572464,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.8011468052864075,0.2420014292001724,1.0944576263427734,285.403564453125,284.95001220703125,300.3136901855469,297.1469421386719,298.4306335449219,297.27166748046875,285.4042053222656,1.0,0.6568583250045776,0.4023132622241974,0.4023132622241974,1.0,1.0,-3.792016506195069,1.1937391757965088,2.59827733039856,-0.2452030777931213,1.0,1.0,0.0,114.28551483154295,123.0,86355.4765625,0.0,3851.19873046875,1.0,278.1499938964844,283.3136291503906,300.1462707519531,305.7621154785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791902661323547,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14050.8212890625,0.0,1953.8577880859373,1895.4371337890625,0.0,3208.991455078125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18008220,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.9566638469696044,0.4058870077133178,0.3653382062911987,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.9807278513908386,0.4384568929672241,0.4151049256324768,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.9643958210945128,0.4153824746608734,0.2908054888248443,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.9378325939178468,0.3845914602279663,0.3646995723247528,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.803463339805603,0.2424066364765167,1.0961321592330933,285.4148254394531,284.95001220703125,300.3422546386719,297.1563720703125,298.4417724609375,297.2718811035156,285.4157409667969,1.0,0.6581741571426392,0.401420921087265,0.401420921087265,1.0,1.0,-3.7992970943450928,1.1933605670928955,2.6059365272521973,-0.2484852224588394,1.0,1.0,0.0,113.76701354980467,123.0,86494.0078125,0.0,3867.309326171875,1.0,278.1499938964844,283.3215637207031,300.1557922363281,305.7796936035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791359066963196,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14079.494140625,0.0,1953.858642578125,1895.4371337890625,0.0,3208.48193359375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18008280,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.9509261250495912,0.4067266583442688,0.3661749064922333,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9760504961013794,0.4397382140159607,0.4163929224014282,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.958711564540863,0.4160503447055816,0.2913333773612976,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.9318753480911256,0.3854515850543976,0.365595281124115,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7988098859786987,0.2427954077720642,1.098292589187622,285.4281311035156,284.95001220703125,300.3707580566406,297.16571044921875,298.4527282714844,297.27197265625,285.4291076660156,1.0,0.6607058048248291,0.4005285799503326,0.4005285799503326,1.0,1.0,-3.807849407196045,1.1933963298797607,2.614453077316284,-0.2517673373222351,1.0,1.0,0.0,116.0946273803711,141.0,86649.9609375,0.0,3905.403564453125,1.0,278.1499938964844,283.330810546875,300.1654357910156,305.7991027832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791224956512451,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14112.3388671875,0.0,1953.8592529296875,1895.4371337890625,0.0,3208.356689453125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18008340,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.9398177266120912,0.40754035115242,0.367056667804718,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.9665353298187256,0.4410073757171631,0.417741984128952,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.9477409720420836,0.4167016744613647,0.2919031083583832,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.9206662774086,0.3862950503826141,0.3665477931499481,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.7902191281318665,0.2431634217500686,1.1007074117660522,285.4422302246094,284.95001220703125,300.3991394042969,297.1749572753906,298.4635314941406,297.2718505859375,285.4432373046875,1.0,0.6641919016838074,0.3996362686157226,0.3996362686157226,1.0,1.0,-3.81707501411438,1.1936439275741575,2.623431205749512,-0.2550783455371856,1.0,1.0,0.0,120.2528076171875,141.0,86814.2109375,0.0,3957.42431640625,1.0,278.1499938964844,283.340576171875,300.175048828125,305.8194885253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791524767875671,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14146.908203125,0.0,1953.859619140625,1895.4371337890625,0.0,3208.63720703125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18008400,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.9255706071853638,0.4083293378353119,0.3679651916027069,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.9536357522010804,0.4422638714313507,0.4191312193870544,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.933455228805542,0.4173367917537689,0.2924998104572296,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.907171368598938,0.3871214687824249,0.3675363659858703,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.7795989513397217,0.2435098588466644,1.103273868560791,285.456787109375,284.95001220703125,300.427490234375,297.1840515136719,298.47418212890625,297.2715759277344,285.45782470703125,1.0,0.6683503985404968,0.3987439274787903,0.3987439274787903,1.0,1.0,-3.826711416244507,1.1940134763717651,2.6326980590820312,-0.2584137618541717,1.0,1.0,0.0,125.74139404296876,159.0,86983.171875,0.0,4019.51171875,1.0,278.1499938964844,283.35064697265625,300.1845092773437,305.8402709960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792148232460022,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14182.4501953125,0.0,1953.8599853515625,1895.4371337890625,0.0,3209.221923828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18008460,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.9103561639785768,0.4090948104858398,0.3688895404338836,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.938624382019043,0.4435078203678131,0.4205481112003326,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.9177475571632384,0.4179563820362091,0.2931146323680877,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.893741250038147,0.3879311978816986,0.368548572063446,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7682478427886963,0.2438348531723022,1.105931282043457,285.4716186523437,284.95001220703125,300.4557189941406,297.1930847167969,298.4847412109375,297.2711486816406,285.47265625,1.0,0.6730027198791504,0.3978005945682525,0.3978005945682525,1.0,1.0,-3.836602926254273,1.1942967176437378,2.642306327819824,-0.2619257569313049,1.0,1.0,0.0,132.2431640625,159.0,87154.7421875,0.0,4089.25146484375,1.0,278.1499938964844,283.36090087890625,300.1937866210937,305.86114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793009519577026,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14218.5380859375,0.0,1953.8602294921875,1895.4371337890625,0.0,3210.029296875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18008520,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48638916015625,0.8963729739189148,0.4098388850688934,0.3698208034038543,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864196777344,0.923023283481598,0.4447402656078338,0.421981930732727,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48638916015625,0.9028622508049012,0.4185619950294494,0.2937401235103607,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.8804459571838379,0.3887254595756531,0.3695738911628723,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.7571078538894653,0.2441398352384567,1.1086301803588867,285.4865417480469,284.95001220703125,300.48388671875,297.20196533203125,298.49517822265625,297.2706298828125,285.4875793457031,1.0,0.6779879331588745,0.3968572616577148,0.3968572616577148,1.0,1.0,-3.8466217517852783,1.1945935487747192,2.652028083801269,-0.2654685378074646,1.0,1.0,0.0,139.46534729003906,177.0,87327.25,0.0,4164.43310546875,1.0,278.1499938964844,283.3711853027344,300.202880859375,305.8819885253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794026970863342,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14254.8369140625,0.0,1953.8604736328125,1895.4371337890625,0.0,3210.982421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18008580,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8831641674041748,0.4105627536773681,0.3707537353038788,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.9082778692245485,0.4459619522094726,0.4234266877174377,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8894169330596924,0.4191546440124511,0.2943720519542694,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8677423000335693,0.3895050883293152,0.3706064224243164,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.746606707572937,0.2444258630275726,1.1113430261611938,285.5014953613281,284.95001220703125,300.5119323730469,297.21075439453125,298.5054931640625,297.2699890136719,285.5025329589844,1.0,0.6832119226455688,0.3959139287471771,0.3959139287471771,1.0,1.0,-3.8566954135894775,1.194890379905701,2.6618051528930664,-0.2690298855304718,1.0,1.0,0.0,147.23780822753906,177.0,87499.7578125,0.0,4243.78076171875,1.0,278.1499938964844,283.3815002441406,300.2117919921875,305.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795148730278015,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14291.1650390625,0.0,1953.860595703125,1895.4371337890625,0.0,3212.033935546875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18008640,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8708266615867615,0.411268800497055,0.3716841042041778,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8955258727073669,0.4471745193004608,0.4248771071434021,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8768063187599182,0.4197362661361694,0.2950068116188049,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.8559959530830383,0.3902719914913177,0.3716412186622619,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.7369411587715149,0.2446953356266021,1.114048719406128,285.51641845703125,284.95001220703125,300.5399169921875,297.2193908691406,298.5157470703125,297.2692565917969,285.5174560546875,1.0,0.6885830163955688,0.3949705958366394,0.3949705958366394,1.0,1.0,-3.866766929626465,1.1951680183410645,2.6715989112854004,-0.2726085782051086,1.0,1.0,0.0,155.38711547851562,195.0,87671.5703125,0.0,4326.0185546875,1.0,278.1499938964844,283.39178466796875,300.2205505371094,305.9232177734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796332478523254,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14327.3876953125,0.0,1953.8607177734373,1895.4371337890625,0.0,3213.1435546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18008700,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8594618439674377,0.411957174539566,0.3726095855236053,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8837711811065674,0.4483784139156341,0.4263308942317962,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8651515245437622,0.4203072786331177,0.2956426739692688,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.8452447652816772,0.3910265862941742,0.3726758956909179,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.7279994487762451,0.2449487745761871,1.1167360544204712,285.53125,284.95001220703125,300.5677795410156,297.2279357910156,298.5259094238281,297.2684631347656,285.5322570800781,1.0,0.6940620541572571,0.3940272629261017,0.3940272629261017,1.0,1.0,-3.8768069744110094,1.1954169273376465,2.6813900470733643,-0.2762036919593811,1.0,1.0,0.0,163.8424530029297,195.0,87842.3359375,0.0,4410.61376953125,1.0,278.1499938964844,283.4020080566406,300.2291259765625,305.9435119628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797555565834045,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14363.431640625,0.0,1953.86083984375,1895.4371337890625,0.0,3214.289794921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18008760,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.849129319190979,0.4126299619674682,0.3735283017158508,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.8729631900787354,0.4495751857757568,0.4277855157852173,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.8545352220535278,0.4208694398403168,0.2962779402732849,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.8354722261428833,0.3917706906795501,0.3737081885337829,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.7196016907691956,0.2451885491609573,1.1193971633911133,285.5459899902344,284.95001220703125,300.5955505371094,297.236328125,298.5360107421875,297.26763916015625,285.5469970703125,1.0,0.6995965838432312,0.3930492103099823,0.3930492103099823,1.0,1.0,-3.886791706085205,1.1955218315124512,2.691269874572754,-0.2799218893051147,1.0,1.0,0.0,172.50022888183594,198.0,88011.7890625,0.0,4496.82421875,1.0,278.1499938964844,283.41217041015625,300.237548828125,305.96356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798800706863403,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14399.248046875,0.0,1953.8609619140625,1895.4371337890625,0.0,3215.456298828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18008820,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8428164720535278,0.4132906496524811,0.374336689710617,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.8664260506629944,0.4507664144039154,0.429131269454956,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8480234146118164,0.4214248955249786,0.296831727027893,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8294872045516968,0.3925061225891113,0.3746285140514374,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.7141408920288086,0.2454172521829605,1.1215137243270874,285.5595703125,284.95001220703125,300.6231994628906,297.2445678710937,298.5460205078125,297.26678466796875,285.5604248046875,1.0,0.7033865451812744,0.3920711576938629,0.3920711576938629,1.0,1.0,-3.8953678607940674,1.1951316595077517,2.7002360820770264,-0.283580869436264,1.0,1.0,0.0,178.51043701171875,198.0,88163.34375,0.0,4561.72119140625,1.0,278.1499938964844,283.4214172363281,300.24578857421875,305.9830017089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800021409988403,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14432.2529296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3216.600830078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18008880,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.8383737206459045,0.4139474630355835,0.3750883936882019,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.861902117729187,0.4519588053226471,0.4304225444793701,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.8434282541275024,0.4219809770584106,0.2973447740077972,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.8252565860748291,0.3932400941848755,0.3754916787147522,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.7100476622581482,0.245644062757492,1.1233526468276978,285.5719909667969,284.95001220703125,300.6507568359375,297.2527160644531,298.5560913085937,297.2660217285156,285.57281494140625,1.0,0.7066044807434082,0.3910931050777435,0.3910931050777435,1.0,1.0,-3.903222560882568,1.1944881677627563,2.7087345123291016,-0.2872580885887146,1.0,1.0,0.0,183.16427612304688,186.0,88304.703125,0.0,4615.73388671875,1.0,278.1499938964844,283.429931640625,300.2538146972656,306.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801062107086182,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14462.84765625,0.0,1953.861083984375,1895.4371337890625,0.0,3217.575927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18008940,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8379297852516174,0.4146038889884949,0.3757027387619018,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.861716091632843,0.4531549215316772,0.431573748588562,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8429073095321655,0.4225404560565948,0.2977539896965027,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.8248958587646484,0.3939754664897918,0.3762123882770538,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.7094882726669312,0.2458730787038803,1.1245160102844238,285.5828552246094,284.95001220703125,300.6781616210937,297.2606811523437,298.566162109375,297.26531982421875,285.5835266113281,1.0,0.7076000571250916,0.3901150524616241,0.3901150524616241,1.0,1.0,-3.909314393997192,1.193246364593506,2.7160682678222656,-0.2908549010753631,1.0,1.0,0.0,184.1577911376953,186.0,88423.9140625,0.0,4640.29052734375,1.0,278.1499938964844,283.437255859375,300.2615966796875,306.0182189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801876306533813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14489.71484375,0.0,1953.861083984375,1895.4371337890625,0.0,3218.338623046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009000,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8396884202957153,0.415267676115036,0.3762439787387848,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8639244437217712,0.4543617665767669,0.4326511919498443,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8446277976036072,0.4231105744838714,0.298108696937561,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8266777992248535,0.3947196900844574,0.3768573999404907,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.7109367251396179,0.2461138665676117,1.1253286600112915,285.59234619140625,284.95001220703125,300.7054748535156,297.2685241699219,298.5762939453125,297.2647399902344,285.59295654296875,1.0,0.707685112953186,0.3891370296478271,0.3891370296478271,1.0,1.0,-3.914479970932007,1.1916886568069458,2.7227911949157715,-0.2944616973400116,1.0,1.0,0.0,183.07012939453125,174.0,88530.5703125,0.0,4648.2626953125,1.0,278.1499938964844,283.4437255859375,300.2691650390625,306.03375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802366256713867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14513.662109375,0.0,1953.861083984375,1895.4371337890625,0.0,3218.798095703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18009060,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.842980146408081,0.4159388840198517,0.3767412304878235,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.867807149887085,0.4555809795856476,0.4336861670017242,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8479107618331909,0.4236922860145569,0.2984317541122436,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8299344182014465,0.3954744040966034,0.377458244562149,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.7137066721916199,0.2463688403367996,1.125946879386902,285.6011962890625,284.95001220703125,300.732666015625,297.2762145996094,298.5865173339844,297.26434326171875,285.6017761230469,1.0,0.7070814371109009,0.3882153630256653,0.3882153630256653,1.0,1.0,-3.919122457504273,1.1901254653930664,2.728996992111206,-0.2978907525539398,1.0,1.0,0.0,180.61134338378903,174.0,88630.421875,0.0,4645.52197265625,1.0,278.1499938964844,283.4497375488281,300.2765808105469,306.04840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802571892738342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14536.201171875,0.0,1953.861083984375,1895.4371337890625,0.0,3218.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009120,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8475159406661987,0.4166164398193359,0.3772081732749939,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8730488419532776,0.4568129181861877,0.4346945583820343,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8524637222290039,0.4242852628231048,0.2987343966960907,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8343691229820251,0.3962397575378418,0.3780306577682495,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.7174397110939026,0.2466380000114441,1.1264466047286987,285.6096496582031,284.95001220703125,300.7597351074219,297.2837829589844,298.59674072265625,297.2640686035156,285.6101989746094,1.0,0.7059906721115112,0.3872937262058258,0.3872937262058258,1.0,1.0,-3.923437356948853,1.188457727432251,2.7349796295166016,-0.3013103604316711,1.0,1.0,0.0,177.16917419433594,162.0,88725.96875,0.0,4635.208984375,1.0,278.1499938964844,283.4554748535156,300.2839050292969,306.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802586793899536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14557.8544921875,0.0,1953.861083984375,1895.4371337890625,0.0,3219.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
